time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807922363281,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,0.000550496566575,292.6952514648437,294.1499938964844,269.8500061035156,269.27642822265625,271.6184387207031,269.85015869140625,291.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.521987915039062,-0.0,-1.342945950000285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737731933594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742919921875,0.0,0.0,0.0005507310270331,292.68701171875,294.1499938964844,269.8500061035156,269.27642822265625,271.5819091796875,269.8500671386719,291.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51955795288086,-0.0,-1.344090208021953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737731933594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742919921875,0.0,0.0,0.0005507310270331,292.68701171875,294.1499938964844,269.8500061035156,269.27642822265625,271.5819091796875,269.8500671386719,291.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51955795288086,-0.0,-1.344090208021953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0005509538459591,292.6787109375,294.1499938964844,269.8500061035156,269.27642822265625,271.5460510253906,269.8500061035156,291.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516748428344727,-0.0,-1.3451777647333074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0005509538459591,292.6787109375,294.1499938964844,269.8500061035156,269.27642822265625,271.5460510253906,269.8500061035156,291.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516748428344727,-0.0,-1.3451777647333074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0005511667113751,292.6703491210937,294.1499938964844,269.8500061035156,269.27642822265625,271.51092529296875,269.8500061035156,291.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513561248779297,-0.0,-1.346217572972819e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0005511667113751,292.6703491210937,294.1499938964844,269.8500061035156,269.27642822265625,271.51092529296875,269.8500061035156,291.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513561248779297,-0.0,-1.346217572972819e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0005513711366802,292.66192626953125,294.1499938964844,269.8500061035156,269.27642822265625,271.4765319824219,269.8500061035156,291.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510055541992188,-0.0,-1.3472163118422034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0005513711366802,292.66192626953125,294.1499938964844,269.8500061035156,269.27642822265625,271.4765319824219,269.8500061035156,291.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510055541992188,-0.0,-1.3472163118422034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.000110401007987,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491455078125,0.0,0.0,0.0005514758522622,292.6576843261719,294.1499938964844,269.8500061035156,269.27642822265625,271.4595947265625,269.8500061035156,291.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.648173413888345e-08,0.0011762795038521,-0.0682877153158187,0.0,0.0,0.0,-0.0179408770054578,60.0,-17.508304595947266,-0.0,-1.347728186829045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452087402344,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,0.0005516342935152,292.6534423828125,294.1499938964844,269.8500061035156,269.27642822265625,271.4428405761719,269.8500061035156,291.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.507286071777344,-0.0,-1.348502536302476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.000552165263798,292.6448974609375,294.1499938964844,269.8500061035156,269.27642822265625,271.40985107421875,269.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510251998901367,-0.0,-1.3510995700016792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.000552165263798,292.6448974609375,294.1499938964844,269.8500061035156,269.27642822265625,271.40985107421875,269.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510251998901367,-0.0,-1.3510995700016792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0005528036272153,292.63629150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3774719238281,269.8500061035156,291.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518112182617188,-0.0,-1.354225389604835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0005528036272153,292.63629150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3774719238281,269.8500061035156,291.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518112182617188,-0.0,-1.354225389604835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0005533583462238,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.34576416015625,269.8500061035156,291.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951344267445165e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,-0.0181736778467893,60.0,-17.526355743408203,-0.0,-1.356944636654589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0005533583462238,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.34576416015625,269.8500061035156,291.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951344267445165e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,-0.0181736778467893,60.0,-17.526355743408203,-0.0,-1.356944636654589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0005536976386792,292.618896484375,294.1499938964844,269.8500061035156,269.27642822265625,271.3146667480469,269.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530162811279297,-0.0,-1.3586091540673806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0005536976386792,292.618896484375,294.1499938964844,269.8500061035156,269.27642822265625,271.3146667480469,269.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530162811279297,-0.0,-1.3586091540673806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7114562988281,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119140625,0.0,0.0,0.0005537700490094,292.614501953125,294.1499938964844,269.8500061035156,269.27642822265625,271.2993469238281,269.8500061035156,291.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.529672622680664,-0.0,-1.3589645675438078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076721191406,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,0.0005537635879591,292.610107421875,294.1499938964844,269.8500061035156,269.27642822265625,271.2841796875,269.8500061035156,291.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052427853391243e-08,0.0011811587028205,-0.0697727352380752,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.526819229125977,-0.0,-1.3589325931206986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,0.0001108146025217,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,8.618913125246763e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,0.0005535418749786,292.6012878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.2543029785156,269.8500061035156,291.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.699711920683968e-08,0.0011806860566139,-0.0696288347244262,0.0,0.0,0.0,-0.0181963723152875,60.0,-17.51487922668457,-0.0,-1.35784475219225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,0.0001108146025217,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,8.618913125246763e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,0.0005535418749786,292.6012878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.2543029785156,269.8500061035156,291.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.699711920683968e-08,0.0011806860566139,-0.0696288347244262,0.0,0.0,0.0,-0.0181963723152875,60.0,-17.51487922668457,-0.0,-1.35784475219225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.0001107264542952,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,0.0001166002839454,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,8.61205771798268e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001166002839454,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,0.0005531015340238,292.5924072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2251281738281,269.8500061035156,291.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797739425674,2.688727285260484e-08,0.001179747050628,-0.0693430230021476,0.0,0.0,0.0,-0.0181419178843498,60.0,-17.494436264038086,-0.0,-1.355685412818275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.0001107264542952,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,0.0001166002839454,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,8.61205771798268e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001166002839454,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,0.0005531015340238,292.5924072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2251281738281,269.8500061035156,291.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797739425674,2.688727285260484e-08,0.001179747050628,-0.0693430230021476,0.0,0.0,0.0,-0.0181419178843498,60.0,-17.494436264038086,-0.0,-1.355685412818275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001106130366679,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001164808563771,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,8.603236346971244e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001164808563771,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0005525350570678,292.58349609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1965026855469,269.8500061035156,291.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785655515268,2.674594057339164e-08,0.0011785387760028,-0.0689752697944641,0.0,0.0,0.0,-0.0180718544870615,60.0,-17.469057083129883,-0.0,-1.3529096065667545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001106130366679,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001164808563771,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,8.603236346971244e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001164808563771,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0005525350570678,292.58349609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1965026855469,269.8500061035156,291.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785655515268,2.674594057339164e-08,0.0011785387760028,-0.0689752697944641,0.0,0.0,0.0,-0.0180718544870615,60.0,-17.469057083129883,-0.0,-1.3529096065667545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.0001104526090784,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768493652344,0.0,0.0,0.0001163119159173,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,8.59075880725868e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001163119159173,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0005517336539924,292.57452392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1686096191406,269.8500061035156,291.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768563417717,2.654602049290133e-08,0.0011768297990784,-0.0684550181031227,0.0,0.0,0.0,-0.0179727487266063,60.0,-17.437198638916016,-0.0,-1.3489879790995476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.0001104526090784,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768493652344,0.0,0.0,0.0001163119159173,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,8.59075880725868e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001163119159173,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0005517336539924,292.57452392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1686096191406,269.8500061035156,291.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768563417717,2.654602049290133e-08,0.0011768297990784,-0.0684550181031227,0.0,0.0,0.0,-0.0179727487266063,60.0,-17.437198638916016,-0.0,-1.3489879790995476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001103564427467,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729431152344,0.0,0.0,0.0001162106491392,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,8.5832791228313e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001162106491392,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733703613281,0.0,0.0,0.0005512532661668,292.5700378417969,294.1499938964844,269.8500061035156,269.27642822265625,271.1548767089844,269.8500061035156,291.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758317705243,2.642618390780172e-08,0.0011758053442463,-0.0681431367993354,0.0,0.0,0.0,-0.0179133415222167,60.0,-17.419086456298828,-0.0,-1.3466399195749545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,0.0001102421156247,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,0.0001160902611445,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,8.574387175031006e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0001160902611445,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,0.0005506821908056,292.5655517578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1412658691406,269.8500061035156,291.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746138334274,2.6283718312924972e-08,0.0011745875235646,-0.0677723437547683,0.0,0.0,0.0,-0.0178427174687385,60.0,-17.39870262145996,-0.0,-1.3438511814456433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001099699074984,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0001158036102424,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,8.553214865969494e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001158036102424,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0005493224598467,292.5565185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1145324707031,269.8500061035156,291.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717135785147,2.5944503434516264e-08,0.0011716876178979,-0.0668893605470657,0.0,0.0,0.0,-0.0176745578646659,60.0,-17.35126495361328,-0.0,-1.3372229545893788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001099699074984,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0001158036102424,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,8.553214865969494e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001158036102424,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0005493224598467,292.5565185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1145324707031,269.8500061035156,291.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717135785147,2.5944503434516264e-08,0.0011716876178979,-0.0668893605470657,0.0,0.0,0.0,-0.0176745578646659,60.0,-17.35126495361328,-0.0,-1.3372229545893788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001096538471756,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,0.0001154707788373,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,8.528632315574214e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001154707788373,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0005477436352521,292.5474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.08843994140625,269.8500061035156,291.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.555064604337076e-08,0.0011683205375447,-0.0658639520406723,0.0,0.0,0.0,-0.0174793098121881,60.0,-17.2950439453125,-0.0,-1.329547387740604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001096538471756,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,0.0001154707788373,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,8.528632315574214e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001154707788373,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0005477436352521,292.5474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.08843994140625,269.8500061035156,291.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.555064604337076e-08,0.0011683205375447,-0.0658639520406723,0.0,0.0,0.0,-0.0174793098121881,60.0,-17.2950439453125,-0.0,-1.329547387740604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001093173632398,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.0001151164469774,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,8.502461423631757e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001151164469774,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.0005460628308355,292.5384216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.0629577636719,269.8500061035156,291.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647609062492,2.5131344116857693e-08,0.0011647357605397,-0.0647720694541931,0.0,0.0,0.0,-0.0172714460641145,60.0,-17.23398208618164,-0.0,-1.3214001626238314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001093173632398,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.0001151164469774,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,8.502461423631757e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001151164469774,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.0005460628308355,292.5384216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.0629577636719,269.8500061035156,291.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647609062492,2.5131344116857693e-08,0.0011647357605397,-0.0647720694541931,0.0,0.0,0.0,-0.0172714460641145,60.0,-17.23398208618164,-0.0,-1.3214001626238314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001090010337065,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,0.0001147833390859,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,8.477858500555158e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001147833390859,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0005444827256724,292.52935791015625,294.1499938964844,269.8500061035156,269.27642822265625,271.0380249023437,269.8500061035156,291.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613903334364,2.473715987605373e-08,0.0011613655369728,-0.0637453943490982,0.0,0.0,0.0,-0.0170760340988636,60.0,-17.172565460205078,-0.0,-1.3137638177340705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001090010337065,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,0.0001147833390859,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,8.477858500555158e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001147833390859,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0005444827256724,292.52935791015625,294.1499938964844,269.8500061035156,269.27642822265625,271.0380249023437,269.8500061035156,291.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613903334364,2.473715987605373e-08,0.0011613655369728,-0.0637453943490982,0.0,0.0,0.0,-0.0170760340988636,60.0,-17.172565460205078,-0.0,-1.3137638177340705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,0.0001088657081709,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.633544921875,0.0,0.0,0.0001146408394561,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,8.46733310027048e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,0.0001146408394561,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,0.0005438067601062,292.5248107910156,294.1499938964844,269.8500061035156,269.27642822265625,271.0258178710937,269.8500061035156,291.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599484132602,2.4568532097646312e-08,0.0011599238496273,-0.0633061304688453,0.0,0.0,0.0,-0.0169924385845661,60.0,-17.14409828186035,-0.0,-1.310503847662403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,0.0001087427954189,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,0.0001145114001701,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,8.457772491965443e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,0.0001145114001701,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.0005431927856989,292.520263671875,294.1499938964844,269.8500061035156,269.27642822265625,271.0137634277344,269.8500061035156,291.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586386244744,2.4415362176455343e-08,0.0011586142936721,-0.0629070997238159,0.0,0.0,0.0,-0.0169165078550577,60.0,-17.117778778076172,-0.0,-1.3075461424705281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
