time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.0005082766874693,292.32568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.61395263671875,269.8500061035156,291.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.83936882019043,-0.0,-1.1448522485579816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0005062642158009,292.31640625,294.1499938964844,269.8500061035156,269.27642822265625,270.599365234375,269.8500061035156,291.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76754093170166,-0.0,-1.1358044105236333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0005062642158009,292.31640625,294.1499938964844,269.8500061035156,269.27642822265625,270.599365234375,269.8500061035156,291.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76754093170166,-0.0,-1.1358044105236333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0005042816046625,292.3070983886719,294.1499938964844,269.8500061035156,269.27642822265625,270.5851135253906,269.8500061035156,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696621894836426,-0.0,-1.1269260369317637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0005042816046625,292.3070983886719,294.1499938964844,269.8500061035156,269.27642822265625,270.5851135253906,269.8500061035156,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696621894836426,-0.0,-1.1269260369317637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.000502337643411,292.2978210449219,294.1499938964844,269.8500061035156,269.27642822265625,270.5712280273437,269.8500061035156,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224179167854345e-08,0.001071480452083,-0.0363005548715591,0.0,0.0,0.0,-0.0118643501773476,60.0,-15.62691879272461,-0.0,-1.118254289167453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.000502337643411,292.2978210449219,294.1499938964844,269.8500061035156,269.27642822265625,270.5712280273437,269.8500061035156,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224179167854345e-08,0.001071480452083,-0.0363005548715591,0.0,0.0,0.0,-0.0118643501773476,60.0,-15.62691879272461,-0.0,-1.118254289167453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285888671875,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0005013762856833,292.2931823730469,294.1499938964844,269.8500061035156,269.27642822265625,270.5643615722656,269.8500061035156,291.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984392310817384e-08,0.001069430145435,-0.035673402249813,0.0,0.0,0.0,-0.0117454780265688,60.0,-15.59241008758545,-0.0,-1.113978385092196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.0,0.0,0.0005004305276088,292.2885437011719,294.1499938964844,269.8500061035156,269.27642822265625,270.5576171875,269.8500061035156,291.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748489458009772e-08,0.001067413133569,-0.0350563712418079,0.0,0.0,0.0,-0.0116285318508744,60.0,-15.558332443237305,-0.0,-1.109779717012316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,9.980996401282027e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001051047001965,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001051047001965,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,0.0004985714331269,292.279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5442810058594,269.8500061035156,291.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284775945976436e-08,0.0010634481441229,-0.0338433533906936,0.0,0.0,0.0,-0.0113986497744917,60.0,-15.491150856018066,-0.0,-1.1015495005040068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,9.980996401282027e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001051047001965,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001051047001965,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,0.0004985714331269,292.279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5442810058594,269.8500061035156,291.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284775945976436e-08,0.0010634481441229,-0.0338433533906936,0.0,0.0,0.0,-0.0113986497744917,60.0,-15.491150856018066,-0.0,-1.1015495005040068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,9.944759221980348e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,7.734812243143097e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0004967612912878,292.27001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.53125,269.8500061035156,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833272222678715e-08,0.0010595874628052,-0.0326621308922767,0.0,0.0,0.0,-0.0111748203635215,60.0,-15.42561149597168,-0.0,-1.093565344945091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,9.944759221980348e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,7.734812243143097e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0004967612912878,292.27001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.53125,269.8500061035156,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833272222678715e-08,0.0010595874628052,-0.0326621308922767,0.0,0.0,0.0,-0.0111748203635215,60.0,-15.42561149597168,-0.0,-1.093565344945091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004950041184201,292.2607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5185241699219,269.8500061035156,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36179542541504,-0.0,-1.0858425980586617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004950041184201,292.2607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5185241699219,269.8500061035156,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36179542541504,-0.0,-1.0858425980586617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,0.0004933038144372,292.2514953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.5060729980469,269.8500061035156,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299676895141602,-0.0,-1.078395754916528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,0.0004933038144372,292.2514953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.5060729980469,269.8500061035156,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299676895141602,-0.0,-1.078395754916528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,0.0001038196787703,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.0004924758686684,292.2468566894531,294.1499938964844,269.8500061035156,269.27642822265625,270.4999389648437,269.8500061035156,291.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.269372940063477,-0.0,-1.0747788792286884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0004916623583994,292.24224853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.493896484375,269.8500061035156,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.23953628540039,-0.0,-1.071230997240491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0004900794592685,292.23297119140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4819641113281,269.8500061035156,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.1812105178833,-0.0,-1.0643445591540512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0004900794592685,292.23297119140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4819641113281,269.8500061035156,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.1812105178833,-0.0,-1.0643445591540512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0004885583766736,292.2237243652344,294.1499938964844,269.8500061035156,269.27642822265625,270.4703369140625,269.8500061035156,291.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124883651733398,-0.0,-1.0577481646123489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0004885583766736,292.2237243652344,294.1499938964844,269.8500061035156,269.27642822265625,270.4703369140625,269.8500061035156,291.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124883651733398,-0.0,-1.0577481646123489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35809326171875,0.0,0.0,0.0004871002747677,292.2144775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4589233398437,269.8500061035156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.070569038391112,-0.0,-1.0514438741893173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35809326171875,0.0,0.0,0.0004871002747677,292.2144775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4589233398437,269.8500061035156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.070569038391112,-0.0,-1.0514438741893173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,9.723414405016229e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0001023922377498,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.562655810033903e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001023922377498,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0004857046878896,292.2052307128906,294.1499938964844,269.8500061035156,269.27642822265625,270.4477844238281,269.8500061035156,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360162705183,1.0075475564974568e-08,0.0010360062588006,-0.0254444740712642,0.0,0.0,0.0,-0.0098076649010181,60.0,-15.018254280090332,-0.0,-1.045427637791363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,9.723414405016229e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0001023922377498,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.562655810033903e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001023922377498,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0004857046878896,292.2052307128906,294.1499938964844,269.8500061035156,269.27642822265625,270.4477844238281,269.8500061035156,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360162705183,1.0075475564974568e-08,0.0010360062588006,-0.0254444740712642,0.0,0.0,0.0,-0.0098076649010181,60.0,-15.018254280090332,-0.0,-1.045427637791363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,9.709889855002984e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453369140625,0.0,0.0,0.0001022498181555,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,7.552136958111078e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,0.0001022498181555,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,0.0004850291006732,292.2006225585937,294.1499938964844,269.8500061035156,269.27642822265625,270.4422912597656,269.8500061035156,291.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345752816647,9.90696946701064e-09,0.0010345653863623,-0.0250033251941204,0.0,0.0,0.0,-0.0097241289913654,60.0,-14.992803573608398,-0.0,-1.042521375893557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,9.69671455095522e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0001021110729197,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,7.5418887718115e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001021110729197,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0004843709757551,292.19598388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.4368591308594,269.8500061035156,291.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331714292988,9.742815443303245e-09,0.0010331617668271,-0.0245735552161932,0.0,0.0,0.0,-0.0096427509561181,60.0,-14.967910766601562,-0.0,-1.0396941263479677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,9.67130035860464e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,0.0001018434559227,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,7.52212290535681e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001018434559227,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.0004831014957744,292.1867370605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4261779785156,269.8500061035156,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304636089131,9.426182501215408e-09,0.001030454179272,-0.0237445458769798,0.0,0.0,0.0,-0.0094857830554246,60.0,-14.919496536254885,-0.0,-1.0342515111005925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,9.67130035860464e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,0.0001018434559227,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,7.52212290535681e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001018434559227,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.0004831014957744,292.1867370605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4261779785156,269.8500061035156,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304636089131,9.426182501215408e-09,0.001030454179272,-0.0237445458769798,0.0,0.0,0.0,-0.0094857830554246,60.0,-14.919496536254885,-0.0,-1.0342515111005925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,9.64715436566621e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.050000000745058,0.000101589183032,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,7.503342203563079e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,0.000101589183032,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.050000000745058,0.0004818953457288,292.177490234375,291.1499938964844,269.8500061035156,269.27642822265625,270.4156799316406,269.8500061035156,290.98028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027890946716,9.12534670050036e-09,0.0010278817499056,-0.0229568518698215,0.0,0.0,0.0,-0.0093366457149386,60.0,-14.873186111450195,-0.0,-1.02909368138171e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,9.64715436566621e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.050000000745058,0.000101589183032,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,7.503342203563079e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,0.000101589183032,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.050000000745058,0.0004818953457288,292.177490234375,291.1499938964844,269.8500061035156,269.27642822265625,270.4156799316406,269.8500061035156,290.98028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027890946716,9.12534670050036e-09,0.0010278817499056,-0.0229568518698215,0.0,0.0,0.0,-0.0093366457149386,60.0,-14.873186111450195,-0.0,-1.02909368138171e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6364927291870117,0.050000000745058,0.0408324673771858,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.6364927291870117,0.050000000745058,0.0429985523223876,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6364927291870117,0.050000000745058,0.0317585840821266,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6364927291870117,0.050000000745058,0.0429985523223876,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.6364927291870117,0.050000000745058,0.2039666324853897,291.2627868652344,291.1499938964844,269.850341796875,269.2768859863281,284.592041015625,287.7557067871094,290.7928466796875,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350295662879944,0.0188181418925523,0.4162114262580871,-0.092875525355339,0.0,0.0,0.0,10.197931289672852,60.0,-635.5723876953125,-0.0,17.536243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.0452283211052417,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.0476276017725467,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.0351775847375392,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.0476276017725467,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.2259248346090316,290.5003662109375,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.173583984375,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819154441356659,0.0878627523779869,0.3940526843070984,-0.0343331322073936,0.0,0.0,0.0,12.536340713500977,60.0,-1079.1163330078125,-0.0,23.820463180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0456737652420997,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3906555175781,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.2950744628906,289.0473327636719,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1752.143310546875,-0.0,33.10219192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0456737652420997,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3906555175781,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.2950744628906,289.0473327636719,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1752.143310546875,-0.0,33.10219192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.2288345247507095,288.67822265625,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.2898864746094,288.3174133300781,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062725275754928,0.281851977109909,0.0820132941007614,0.0,0.0,0.0,23.737255096435547,60.0,-1872.411376953125,-0.0,37.59893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251647949219,297.1499938964844,293.1499938964844,0.0004259444540366,-23.5135555267334,288.27899169921875,0.5333062410354614,0.050000000745058,0.0459417663514614,291.5671081542969,297.1499938964844,293.1499938964844,0.000408641208196,-21.196748733520508,288.19512939453125,0.5333062410354614,0.050000000745058,0.0483788922429084,291.84881591796875,297.1499938964844,293.1499938964844,0.0004756973066832,-26.558706283569336,288.4543762207031,0.5333062410354614,0.050000000745058,0.0357324853539466,291.79541015625,297.1499938964844,293.1499938964844,0.0004850261029787,-38.10498046875,288.5028686523437,0.5333062410354614,0.050000000745058,0.0483788922429084,292.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7870788574219,0.5333062410354614,0.050000000745058,0.2294886410236358,288.0024108886719,291.1499938964844,269.8615417480469,269.29229736328125,282.8226013183594,292.2824401855469,287.69696044921875,1.0,0.1565092206001281,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198345184326,0.2069885581731796,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.23849296569824,60.0,-1773.400634765625,-0.0,41.92487716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
