time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81158447265625,297.1499938964844,293.1499938964844,0.0010189646854996,-89.8558349609375,288.39599609375,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5674133300781,297.1499938964844,293.1499938964844,0.0010688523761928,-99.25516510009766,288.4520568847656,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8349609375,297.1499938964844,293.1499938964844,0.0011193782556802,-76.77494812011719,288.5562744140625,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7823791503906,297.1499938964844,293.1499938964844,0.0011776444735005,-109.35774993896484,288.6421203613281,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2667236328125,297.1499938964844,293.1499938964844,0.0007189436582848,-316.6908264160156,287.9760131835937,0.5102404952049255,0.050000000745058,0.2306814193725586,286.92840576171875,291.1499938964844,269.8700866699219,269.30401611328125,282.81866455078125,292.26873779296875,286.6937866210937,1.0,0.1693395674228668,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.622901916503906,60.0,-1435.14990234375,-1000.6480712890624,49.87555313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,3551.5263671875,18000.0,0.0,0.0,0.0055295596830546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440711192786693,0.0440719798207283,-8.619504114903975e-07,0.0,5.611800133920042e-06,0.0,0.0,0.3766008019447326,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81158447265625,297.1499938964844,293.1499938964844,0.0010189646854996,-89.8558349609375,288.39599609375,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5674133300781,297.1499938964844,293.1499938964844,0.0010688523761928,-99.25516510009766,288.4520568847656,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8349609375,297.1499938964844,293.1499938964844,0.0011193782556802,-76.77494812011719,288.5562744140625,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7823791503906,297.1499938964844,293.1499938964844,0.0011776444735005,-109.35774993896484,288.6421203613281,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2667236328125,297.1499938964844,293.1499938964844,0.0007189436582848,-316.6908264160156,287.9760131835937,0.5102404952049255,0.050000000745058,0.2306814193725586,286.92840576171875,291.1499938964844,269.8700866699219,269.30401611328125,282.81866455078125,292.26873779296875,286.6937866210937,1.0,0.1693395674228668,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.622901916503906,60.0,-1435.14990234375,-1000.6480712890624,49.87555313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,3551.5263671875,18000.0,0.0,0.0,0.0055295596830546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440711192786693,0.0440719798207283,-8.619504114903975e-07,0.0,5.611800133920042e-06,0.0,0.0,0.3766008019447326,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8057861328125,297.1499938964844,293.1499938964844,0.0016408213414251,-145.0529022216797,289.12213134765625,0.4959815442562103,0.050000000745058,0.0463845059275627,291.5692443847656,297.1499938964844,293.1499938964844,0.0017727550584822,-165.02886962890625,289.3094787597656,0.4959815442562103,0.050000000745058,0.0488451197743415,291.8278503417969,297.1499938964844,293.1499938964844,0.001732854405418,-119.14654541015624,289.268798828125,0.4959815442562103,0.050000000745058,0.0360768362879753,291.7755432128906,297.1499938964844,293.1499938964844,0.0018107600044459,-168.56643676757812,289.38671875,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2582092285156,297.1499938964844,293.1499938964844,0.0011715919245034,-517.3639526367188,288.4217529296875,0.4959815442562103,0.050000000745058,0.2317002117633819,286.6903381347656,291.1499938964844,269.8807373046875,269.318603515625,282.818359375,292.2588806152344,286.80584716796875,1.0,0.1795076876878738,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.075721740722656,60.0,153.7808074951172,-2550.3173828125,56.72985458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0763244628906,292.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,9131.5322265625,19080.0,0.0,0.0,0.0866948217153549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704902768135072,0.9704980850219728,-7.784476110828109e-06,0.0,8.79842191352509e-05,0.0,0.0,101.6986312866211,0.0,0.0,0.0,0.5616331100463867,4.0,0.0,1.0
281400,291.8057861328125,297.1499938964844,293.1499938964844,0.0016408213414251,-145.0529022216797,289.12213134765625,0.4959815442562103,0.050000000745058,0.0463845059275627,291.5692443847656,297.1499938964844,293.1499938964844,0.0017727550584822,-165.02886962890625,289.3094787597656,0.4959815442562103,0.050000000745058,0.0488451197743415,291.8278503417969,297.1499938964844,293.1499938964844,0.001732854405418,-119.14654541015624,289.268798828125,0.4959815442562103,0.050000000745058,0.0360768362879753,291.7755432128906,297.1499938964844,293.1499938964844,0.0018107600044459,-168.56643676757812,289.38671875,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2582092285156,297.1499938964844,293.1499938964844,0.0011715919245034,-517.3639526367188,288.4217529296875,0.4959815442562103,0.050000000745058,0.2317002117633819,286.6903381347656,291.1499938964844,269.8807373046875,269.318603515625,282.818359375,292.2588806152344,286.80584716796875,1.0,0.1795076876878738,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.075721740722656,60.0,153.7808074951172,-2550.3173828125,56.72985458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0763244628906,292.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,9131.5322265625,19080.0,0.0,0.0,0.0866948217153549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704902768135072,0.9704980850219728,-7.784476110828109e-06,0.0,8.79842191352509e-05,0.0,0.0,101.6986312866211,0.0,0.0,0.0,0.5616331100463867,4.0,0.0,1.0
281460,291.8127136230469,297.1499938964844,293.1499938964844,0.002113107824698,-184.9248046875,290.18212890625,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5782775878906,297.1499938964844,293.1499938964844,0.0023269136436283,-214.41726684570312,290.49346923828125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83172607421875,297.1499938964844,293.1499938964844,0.0022022582124918,-149.8937530517578,290.32098388671875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7786560058594,297.1499938964844,293.1499938964844,0.0023001108784228,-211.9510040283203,290.4678039550781,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2601928710937,297.1499938964844,293.1499938964844,0.0014981791609898,-654.9617919921875,289.2626037597656,0.4862402677536011,0.050000000745058,0.2325437813997268,287.02740478515625,291.1499938964844,269.8932800292969,269.3358459472656,282.8219299316406,292.2594909667969,287.09246826171875,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59046936035156,48.0,442.3020935058594,-2927.78173828125,62.44944381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764221191406,293.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8232421875,19080.0,0.0,0.0,0.1541546136140823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879375219345093,1.2879512310028076,-1.3699211194762029e-05,0.0,0.0001564473350299,0.0,0.0,237.5416717529297,0.0,0.0,0.0,0.7082436680793762,4.0,0.0,1.0
281520,291.8127136230469,297.1499938964844,293.1499938964844,0.002113107824698,-184.9248046875,290.18212890625,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5782775878906,297.1499938964844,293.1499938964844,0.0023269136436283,-214.41726684570312,290.49346923828125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83172607421875,297.1499938964844,293.1499938964844,0.0022022582124918,-149.8937530517578,290.32098388671875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7786560058594,297.1499938964844,293.1499938964844,0.0023001108784228,-211.9510040283203,290.4678039550781,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2601928710937,297.1499938964844,293.1499938964844,0.0014981791609898,-654.9617919921875,289.2626037597656,0.4862402677536011,0.050000000745058,0.2325437813997268,287.02740478515625,291.1499938964844,269.8932800292969,269.3358459472656,282.8219299316406,292.2594909667969,287.09246826171875,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59046936035156,48.0,442.3020935058594,-2927.78173828125,62.44944381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764221191406,293.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8232421875,19080.0,0.0,0.0,0.1541546136140823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879375219345093,1.2879512310028076,-1.3699211194762029e-05,0.0,0.0001564473350299,0.0,0.0,237.5416717529297,0.0,0.0,0.0,0.7082436680793762,4.0,0.0,1.0
281580,291.8263854980469,297.1499938964844,293.1499938964844,0.0025295675732195,-218.85617065429688,291.1203308105469,0.4839412868022918,0.050000000745058,0.0465956591069698,291.5914001464844,297.1499938964844,293.1499938964844,0.0028244510758668,-257.2015075683594,291.5511169433594,0.4839412868022918,0.050000000745058,0.0490674711763858,291.8420715332031,297.1499938964844,293.1499938964844,0.0026182120200246,-176.1658935546875,291.2559509277344,0.4839412868022918,0.050000000745058,0.0362410694360733,291.7878112792969,297.1499938964844,293.1499938964844,0.0027359069790691,-249.1859893798828,291.4309997558594,0.4839412868022918,0.050000000745058,0.0490674711763858,292.2686767578125,297.1499938964844,293.1499938964844,0.0017833792371675,-770.9963989257812,290.0069274902344,0.4839412868022918,0.050000000745058,0.232754960656166,287.35406494140625,291.1499938964844,269.9075927734375,269.35546875,282.8299865722656,292.26708984375,287.4612121582031,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71965026855469,36.0,667.4478759765625,-3470.60595703125,63.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19073486328125,295.58740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.97265625,19080.0,0.0,0.0,0.2061207294464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724796772003174,1.372495174407959,-1.555670314701274e-05,0.0,0.0002091863279929,0.0,0.0,287.4573974609375,0.0,0.0,0.0,0.7506845593452454,4.0,0.0,1.0
281640,291.8263854980469,297.1499938964844,293.1499938964844,0.0025295675732195,-218.85617065429688,291.1203308105469,0.4839412868022918,0.050000000745058,0.0465956591069698,291.5914001464844,297.1499938964844,293.1499938964844,0.0028244510758668,-257.2015075683594,291.5511169433594,0.4839412868022918,0.050000000745058,0.0490674711763858,291.8420715332031,297.1499938964844,293.1499938964844,0.0026182120200246,-176.1658935546875,291.2559509277344,0.4839412868022918,0.050000000745058,0.0362410694360733,291.7878112792969,297.1499938964844,293.1499938964844,0.0027359069790691,-249.1859893798828,291.4309997558594,0.4839412868022918,0.050000000745058,0.0490674711763858,292.2686767578125,297.1499938964844,293.1499938964844,0.0017833792371675,-770.9963989257812,290.0069274902344,0.4839412868022918,0.050000000745058,0.232754960656166,287.35406494140625,291.1499938964844,269.9075927734375,269.35546875,282.8299865722656,292.26708984375,287.4612121582031,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71965026855469,36.0,667.4478759765625,-3470.60595703125,63.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19073486328125,295.58740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.97265625,19080.0,0.0,0.0,0.2061207294464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724796772003174,1.372495174407959,-1.555670314701274e-05,0.0,0.0002091863279929,0.0,0.0,287.4573974609375,0.0,0.0,0.0,0.7506845593452454,4.0,0.0,1.0
281700,291.8352355957031,297.1499938964844,293.1499938964844,0.0027117244899272,-232.65939331054688,291.6094055175781,0.4851526021957397,0.050000000745058,0.0465733148157596,291.5990600585937,297.1499938964844,293.1499938964844,0.0030468855984508,-275.03668212890625,292.0967102050781,0.4851526021957397,0.050000000745058,0.049043945968151,291.84918212890625,297.1499938964844,293.1499938964844,0.0028007864020764,-186.866439819336,291.7441711425781,0.4851526021957397,0.050000000745058,0.0362236909568309,291.794189453125,297.1499938964844,293.1499938964844,0.0029282523319125,-264.4297180175781,291.9322509765625,0.4851526021957397,0.050000000745058,0.049043945968151,292.2748718261719,297.1499938964844,293.1499938964844,0.0019060624763369,-817.3773193359375,290.4123840332031,0.4851526021957397,0.050000000745058,0.2326433509588241,287.5902099609375,291.1499938964844,269.91534423828125,269.3661499023437,282.83551025390625,292.2729187011719,287.7237548828125,1.0,0.1877357959747314,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.12145614624024,36.0,794.5430297851562,-3793.5087890625,63.12493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4289855957031,296.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18619.72265625,20160.0,0.0,0.0,0.2264369577169418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878731727600098,1.3878891468048096,-1.590762440173421e-05,0.0,0.0002298047184012,0.0,0.0,297.2386169433594,0.0,0.0,0.0,0.7734082937240601,4.0,0.0,1.0
281760,291.8453369140625,297.1499938964844,293.1499938964844,0.0028763795271515,-244.25881958007807,292.114990234375,0.4876591563224792,0.050000000745058,0.0465276129543781,291.6073913574219,297.1499938964844,293.1499938964844,0.0032517097424715,-290.3709716796875,292.6561889648437,0.4876591563224792,0.050000000745058,0.0489958152174949,291.85748291015625,297.1499938964844,293.1499938964844,0.0029662561137229,-195.8646240234375,292.2492370605469,0.4876591563224792,0.050000000745058,0.036188144236803,291.8016967773437,297.1499938964844,293.1499938964844,0.0031033847481012,-277.3096618652344,292.4495544433594,0.4876591563224792,0.050000000745058,0.0489958152174949,292.2822570800781,297.1499938964844,293.1499938964844,0.0020153704099357,-855.7015380859375,290.843994140625,0.4876591563224792,0.050000000745058,0.2324150502681732,287.8794250488281,291.1499938964844,269.9234924316406,269.3773193359375,282.8419494628906,292.2799377441406,288.0394592285156,1.0,0.1854577511548996,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630336284637,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.89851379394531,25.0,927.8571166992188,-4146.216796875,61.57044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7675170898437,298.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.341796875,20160.0,0.0,0.0,0.2431648671627044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231514930725098,1.4231683015823364,-1.672661346674431e-05,0.0,0.0002467814483679,0.0,0.0,320.4862976074219,0.0,0.0,0.0,0.7778540849685669,4.0,0.0,1.0
281820,291.868896484375,297.1499938964844,293.1499938964844,0.0031538223847746,-260.8913269042969,293.1684265136719,0.495830774307251,0.050000000745058,0.0463869497179985,291.6259155273437,297.1499938964844,293.1499938964844,0.003608806990087,-313.5007629394531,293.80816650390625,0.495830774307251,0.050000000745058,0.0488476939499378,291.8772888183594,297.1499938964844,293.1499938964844,0.0032463395036756,-208.77813720703125,293.30242919921875,0.495830774307251,0.050000000745058,0.0360787399113178,291.81964111328125,297.1499938964844,293.1499938964844,0.0034023399930447,-295.9947509765625,293.5242614746094,0.495830774307251,0.050000000745058,0.0488476939499378,292.3003234863281,297.1499938964844,293.1499938964844,0.0021946819033473,-908.5590209960938,291.779541015625,0.495830774307251,0.050000000745058,0.2317124307155609,288.6102600097656,291.1499938964844,269.9408264160156,269.4010925292969,282.85723876953125,292.2973327636719,288.8179626464844,1.0,0.1784975230693817,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427743434906,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.13544464111328,25.0,1181.14404296875,-4872.099609375,56.80565643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004333496094,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.2734375,20160.0,0.0,0.0,0.2667368054389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384769201278689,1.4384939670562744,-1.7088797903852537e-05,0.0,0.0002707039238885,0.0,0.0,330.95184326171875,0.0,0.0,0.0,0.7855318188667297,4.0,0.0,1.0
281880,291.868896484375,297.1499938964844,293.1499938964844,0.0031538223847746,-260.8913269042969,293.1684265136719,0.495830774307251,0.050000000745058,0.0463869497179985,291.6259155273437,297.1499938964844,293.1499938964844,0.003608806990087,-313.5007629394531,293.80816650390625,0.495830774307251,0.050000000745058,0.0488476939499378,291.8772888183594,297.1499938964844,293.1499938964844,0.0032463395036756,-208.77813720703125,293.30242919921875,0.495830774307251,0.050000000745058,0.0360787399113178,291.81964111328125,297.1499938964844,293.1499938964844,0.0034023399930447,-295.9947509765625,293.5242614746094,0.495830774307251,0.050000000745058,0.0488476939499378,292.3003234863281,297.1499938964844,293.1499938964844,0.0021946819033473,-908.5590209960938,291.779541015625,0.495830774307251,0.050000000745058,0.2317124307155609,288.6102600097656,291.1499938964844,269.9408264160156,269.4010925292969,282.85723876953125,292.2973327636719,288.8179626464844,1.0,0.1784975230693817,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427743434906,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.13544464111328,25.0,1181.14404296875,-4872.099609375,56.80565643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004333496094,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.2734375,20160.0,0.0,0.0,0.2667368054389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384769201278689,1.4384939670562744,-1.7088797903852537e-05,0.0,0.0002707039238885,0.0,0.0,330.95184326171875,0.0,0.0,0.0,0.7855318188667297,4.0,0.0,1.0
281940,291.8964538574219,297.1499938964844,293.1499938964844,0.0033685597591102,-269.6466064453125,294.2526550292969,0.5031995177268982,0.050000000745058,0.0462746396660804,291.6466979980469,297.1499938964844,293.1499938964844,0.0039013582281768,-327.4228210449219,294.9760437011719,0.5031995177268982,0.050000000745058,0.0487294234335422,291.90087890625,297.1499938964844,293.1499938964844,0.003464848967269,-215.5887145996093,294.3869323730469,0.5031995177268982,0.050000000745058,0.0359913855791091,291.8410339355469,297.1499938964844,293.1499938964844,0.0036389594897627,-306.15899658203125,294.6259765625,0.5031995177268982,0.050000000745058,0.0487294234335422,292.3222351074219,297.1499938964844,293.1499938964844,0.0023269620724022,-933.148193359375,292.7858581542969,0.5031995177268982,0.050000000745058,0.2311514168977737,289.5130920410156,291.1499938964844,269.9594421386719,269.4266662597656,282.875244140625,292.3186950683594,289.7585754394531,1.0,0.1731153726577758,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674135684967,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13050842285156,25.0,1391.205078125,-5597.3525390625,53.02089309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4492492675781,303.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.400390625,21240.0,0.0,0.0,0.2787139117717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426106214523315,1.4426277875900269,-1.718715429888107e-05,0.0,0.0002828591968864,0.0,0.0,333.813232421875,0.0,0.0,0.0,0.8026025891304016,4.0,0.0,1.0
282000,291.8964538574219,297.1499938964844,293.1499938964844,0.0033685597591102,-269.6466064453125,294.2526550292969,0.5031995177268982,0.050000000745058,0.0462746396660804,291.6466979980469,297.1499938964844,293.1499938964844,0.0039013582281768,-327.4228210449219,294.9760437011719,0.5031995177268982,0.050000000745058,0.0487294234335422,291.90087890625,297.1499938964844,293.1499938964844,0.003464848967269,-215.5887145996093,294.3869323730469,0.5031995177268982,0.050000000745058,0.0359913855791091,291.8410339355469,297.1499938964844,293.1499938964844,0.0036389594897627,-306.15899658203125,294.6259765625,0.5031995177268982,0.050000000745058,0.0487294234335422,292.3222351074219,297.1499938964844,293.1499938964844,0.0023269620724022,-933.148193359375,292.7858581542969,0.5031995177268982,0.050000000745058,0.2311514168977737,289.5130920410156,291.1499938964844,269.9594421386719,269.4266662597656,282.875244140625,292.3186950683594,289.7585754394531,1.0,0.1731153726577758,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674135684967,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13050842285156,25.0,1391.205078125,-5597.3525390625,53.02089309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4492492675781,303.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.400390625,21240.0,0.0,0.0,0.2787139117717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426106214523315,1.4426277875900269,-1.718715429888107e-05,0.0,0.0002828591968864,0.0,0.0,333.813232421875,0.0,0.0,0.0,0.8026025891304016,4.0,0.0,1.0
282060,291.9272766113281,297.1499938964844,293.1499938964844,0.0035202444996684,-271.17333984375,295.33795166015625,0.5095011591911316,0.050000000745058,0.0461898706853389,291.66949462890625,297.1499938964844,293.1499938964844,0.0041256267577409,-332.6452941894531,296.127197265625,0.5095011591911316,0.050000000745058,0.0486401580274105,291.92755126953125,297.1499938964844,293.1499938964844,0.0036208019591867,-216.7705993652344,295.4724426269531,0.5095011591911316,0.050000000745058,0.035925455391407,291.86529541015625,297.1499938964844,293.1499938964844,0.003811428323388,-308.4136962890625,295.7239074707031,0.5095011591911316,0.050000000745058,0.0486401580274105,292.34735107421875,297.1499938964844,293.1499938964844,0.002413525711745,-932.2791137695312,293.83184814453125,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5473022460937,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,292.3433532714844,290.82000732421875,1.0,0.1688160002231598,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862064361572266,25.0,1544.2586669921875,-6289.9189453125,50.17558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1291198730469,306.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812711596488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991222193813883e-05,0.0,0.0002854544727597,0.0,0.0,357.5104675292969,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.9272766113281,297.1499938964844,293.1499938964844,0.0035202444996684,-271.17333984375,295.33795166015625,0.5095011591911316,0.050000000745058,0.0461898706853389,291.66949462890625,297.1499938964844,293.1499938964844,0.0041256267577409,-332.6452941894531,296.127197265625,0.5095011591911316,0.050000000745058,0.0486401580274105,291.92755126953125,297.1499938964844,293.1499938964844,0.0036208019591867,-216.7705993652344,295.4724426269531,0.5095011591911316,0.050000000745058,0.035925455391407,291.86529541015625,297.1499938964844,293.1499938964844,0.003811428323388,-308.4136962890625,295.7239074707031,0.5095011591911316,0.050000000745058,0.0486401580274105,292.34735107421875,297.1499938964844,293.1499938964844,0.002413525711745,-932.2791137695312,293.83184814453125,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5473022460937,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,292.3433532714844,290.82000732421875,1.0,0.1688160002231598,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862064361572266,25.0,1544.2586669921875,-6289.9189453125,50.17558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1291198730469,306.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812711596488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991222193813883e-05,0.0,0.0002854544727597,0.0,0.0,357.5104675292969,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.9605712890625,297.1499938964844,293.1499938964844,0.0036105220206081,-266.5833435058594,296.3927307128906,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6937561035156,297.1499938964844,293.1499938964844,0.0042806514538824,-330.33612060546875,297.2290344238281,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9566345214844,297.1499938964844,293.1499938964844,0.0037153372541069,-213.17193603515625,296.5268859863281,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8917236328125,297.1499938964844,293.1499938964844,0.0039202659390866,-303.9168395996094,296.78582763671875,0.5149820446968079,0.050000000745058,0.0485704690217971,292.375,297.1499938964844,293.1499938964844,0.0024567446671426,-910.1835327148438,294.8821716308594,0.5149820446968079,0.050000000745058,0.2303974032402038,291.663330078125,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.3706359863281,291.9486083984375,1.0,0.1653745025396347,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9029444456100464,32.0909423828125,25.0,1618.683349609375,-6883.15380859375,47.96113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147399902344,308.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.34765625,21240.0,0.0,0.0,0.2766130864620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509413242340088,1.450959086418152,-1.7748960090102628e-05,0.0,0.0002807271084748,0.0,0.0,344.40045166015625,0.0,0.0,0.0,0.7919324636459351,4.0,0.0,1.0
282240,291.9605712890625,297.1499938964844,293.1499938964844,0.0036105220206081,-266.5833435058594,296.3927307128906,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6937561035156,297.1499938964844,293.1499938964844,0.0042806514538824,-330.33612060546875,297.2290344238281,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9566345214844,297.1499938964844,293.1499938964844,0.0037153372541069,-213.17193603515625,296.5268859863281,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8917236328125,297.1499938964844,293.1499938964844,0.0039202659390866,-303.9168395996094,296.78582763671875,0.5149820446968079,0.050000000745058,0.0485704690217971,292.375,297.1499938964844,293.1499938964844,0.0024567446671426,-910.1835327148438,294.8821716308594,0.5149820446968079,0.050000000745058,0.2303974032402038,291.663330078125,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.3706359863281,291.9486083984375,1.0,0.1653745025396347,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9029444456100464,32.0909423828125,25.0,1618.683349609375,-6883.15380859375,47.96113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147399902344,308.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.34765625,21240.0,0.0,0.0,0.2766130864620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509413242340088,1.450959086418152,-1.7748960090102628e-05,0.0,0.0002807271084748,0.0,0.0,344.40045166015625,0.0,0.0,0.0,0.7919324636459351,4.0,0.0,1.0
282300,291.9779052734375,297.1499938964844,293.1499938964844,0.0036341054365038,-262.4774169921875,296.8977355957031,0.5174328684806824,0.050000000745058,0.0460961200296878,291.7062683105469,297.1499938964844,293.1499938964844,0.0043330127373337,-326.8966064453125,297.7509155273437,0.5174328684806824,0.050000000745058,0.0485414341092109,291.97186279296875,297.1499938964844,293.1499938964844,0.0037409150972962,-209.953369140625,297.03143310546875,0.5174328684806824,0.050000000745058,0.0358525365591049,291.905517578125,297.1499938964844,293.1499938964844,0.0039520589634776,-299.65594482421875,297.2925109863281,0.5174328684806824,0.050000000745058,0.0485414341092109,292.3894958496094,297.1499938964844,293.1499938964844,0.0024634359870105,-892.9440307617188,295.3959655761719,0.5174328684806824,0.050000000745058,0.2302596569061279,292.2327880859375,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.3850402832031,292.5167236328125,1.0,0.1639170050621032,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650419235229,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.7737626433372498,31.352861404418945,25.0,1612.7452392578125,-7089.958984375,47.040138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57586669921875,309.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,23950.6953125,20160.0,0.0,0.0,0.2721939384937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32757830619812,1.3275943994522097,-1.611898551345803e-05,0.0,0.000276242266409,0.0,0.0,278.9725341796875,0.0,0.0,0.0,0.7158859372138977,4.0,0.0,1.0
282360,291.9955139160156,297.1499938964844,293.1499938964844,0.0036462750285863,-257.6770935058594,297.3778991699219,0.519701361656189,0.050000000745058,0.0460716038942337,291.7189025878906,297.1499938964844,293.1499938964844,0.0043719541281461,-322.5595397949219,298.2445068359375,0.519701361656189,0.050000000745058,0.0485156178474426,291.98736572265625,297.1499938964844,293.1499938964844,0.0037550122942775,-206.1934967041016,297.5110778808594,0.519701361656189,0.050000000745058,0.0358334705233573,291.9195556640625,297.1499938964844,293.1499938964844,0.0039718942716717,-294.6279602050781,297.77349853515625,0.519701361656189,0.050000000745058,0.0485156178474426,292.4043273925781,297.1499938964844,293.1499938964844,0.0024620033800601,-873.2731323242188,295.8897705078125,0.519701361656189,0.050000000745058,0.2301371991634369,292.7914733886719,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.3997497558594,293.0618591308594,1.0,0.1626091748476028,0.9993163347244264,0.9993163347244264,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6083284616470337,30.6966495513916,25.0,1542.080810546875,-7118.427734375,46.22220993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5536499023437,309.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26274.82421875,20160.0,0.0,0.0,0.26657435297966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144118070602417,1.014423966407776,-1.219082150782924e-05,0.0,0.0002705390797927,0.0,0.0,150.0165252685547,0.0,0.0,0.0,0.5861802697181702,4.0,0.0,1.0
282420,292.0305480957031,297.1499938964844,293.1499938964844,0.003676080610603,-250.9345703125,298.1701354980469,0.5237255096435547,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044602924026548,-317.49591064453125,299.06793212890625,0.5237255096435547,0.050000000745058,0.0484721437096595,292.01837158203125,297.1499938964844,293.1499938964844,0.0037896772846579,-200.992919921875,298.3036804199219,0.5237255096435547,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040197628550231,-287.9322814941406,298.5708312988281,0.5237255096435547,0.050000000745058,0.0484721437096595,292.43389892578125,297.1499938964844,293.1499938964844,0.0024575027637183,-842.2093505859375,296.6980285644531,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.83331298828125,1.0,0.1603798568248748,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021090686321258,29.591339111328125,25.0,839.5604248046875,-5683.71240234375,44.84642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,24856.205078125,20160.0,0.0,0.0,0.2511906623840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614459991455078,0.2614521086215973,-6.101705821492942e-06,0.0,0.0002549265918787,0.0,0.0,15.109407424926758,0.0,0.0,0.0,0.3334460854530334,4.0,0.0,1.0
282480,292.0305480957031,297.1499938964844,293.1499938964844,0.003676080610603,-250.9345703125,298.1701354980469,0.5237255096435547,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044602924026548,-317.49591064453125,299.06793212890625,0.5237255096435547,0.050000000745058,0.0484721437096595,292.01837158203125,297.1499938964844,293.1499938964844,0.0037896772846579,-200.992919921875,298.3036804199219,0.5237255096435547,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040197628550231,-287.9322814941406,298.5708312988281,0.5237255096435547,0.050000000745058,0.0484721437096595,292.43389892578125,297.1499938964844,293.1499938964844,0.0024575027637183,-842.2093505859375,296.6980285644531,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.83331298828125,1.0,0.1603798568248748,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021090686321258,29.591339111328125,25.0,839.5604248046875,-5683.71240234375,44.84642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,24856.205078125,20160.0,0.0,0.0,0.2511906623840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614459991455078,0.2614521086215973,-6.101705821492942e-06,0.0,0.0002549265918787,0.0,0.0,15.109407424926758,0.0,0.0,0.0,0.3334460854530334,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039031936321407,-268.2611389160156,298.379638671875,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048074177466332,-343.1257629394531,299.3848876953125,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0455627441406,297.1499938964844,293.1499938964844,0.0040287091396749,-215.0482482910156,298.5242004394531,0.5271278619766235,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042890692129731,-308.8967590332031,298.8189392089844,0.5271278619766235,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025702991988509,-888.744140625,296.7939758300781,0.5271278619766235,0.050000000745058,0.2297665923833847,293.628662109375,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.45574951171875,293.43853759765625,1.0,0.1585780382156372,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.7102279663086,25.0,-673.9702758789062,-3266.2470703125,43.751441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.81640625,19080.0,0.0,0.0,0.2279913127422332,0.0,0.0,0.0,0.0,1.0,0.0042984494939446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483501031994819,0.0805592462420463,-0.0322091467678546,0.0,0.0002313822042196,0.0,0.0,3.559293270111084,0.0,0.0,0.0,0.2696925103664398,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039031936321407,-268.2611389160156,298.379638671875,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048074177466332,-343.1257629394531,299.3848876953125,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0455627441406,297.1499938964844,293.1499938964844,0.0040287091396749,-215.0482482910156,298.5242004394531,0.5271278619766235,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042890692129731,-308.8967590332031,298.8189392089844,0.5271278619766235,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025702991988509,-888.744140625,296.7939758300781,0.5271278619766235,0.050000000745058,0.2297665923833847,293.628662109375,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.45574951171875,293.43853759765625,1.0,0.1585780382156372,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.7102279663086,25.0,-673.9702758789062,-3266.2470703125,43.751441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.81640625,19080.0,0.0,0.0,0.2279913127422332,0.0,0.0,0.0,0.0,1.0,0.0042984494939446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483501031994819,0.0805592462420463,-0.0322091467678546,0.0,0.0002313822042196,0.0,0.0,3.559293270111084,0.0,0.0,0.0,0.2696925103664398,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044778473675251,-326.3651428222656,297.86505126953125,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056260791607201,-420.8700866699219,299.1219482421875,0.5299850106239319,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046264827251434,-261.58709716796875,298.0375061035156,0.5299850106239319,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.004948915913701,-376.4380798339844,298.4009094238281,0.5299850106239319,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028960809577256,-1069.6478271484375,295.9351806640625,0.5299850106239319,0.050000000745058,0.2296349704265594,292.1327819824219,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.51806640625,1.0,0.1571186929941177,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004608154296875,25.0,-2782.153564453125,-0.0,42.87565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.929443359375,299.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19235.90625,19080.0,0.0,0.0,0.188112586736679,0.0,0.0,0.0,0.0,1.0,0.0122469458729028,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058475118043134e-05,0.0699064210057258,-0.0698958411812782,0.0,0.0001909103593789,0.0,0.0,2.7722949981689453,0.0,0.0,0.0,0.2707981467247009,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044778473675251,-326.3651428222656,297.86505126953125,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056260791607201,-420.8700866699219,299.1219482421875,0.5299850106239319,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046264827251434,-261.58709716796875,298.0375061035156,0.5299850106239319,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.004948915913701,-376.4380798339844,298.4009094238281,0.5299850106239319,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028960809577256,-1069.6478271484375,295.9351806640625,0.5299850106239319,0.050000000745058,0.2296349704265594,292.1327819824219,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.51806640625,1.0,0.1571186929941177,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004608154296875,25.0,-2782.153564453125,-0.0,42.87565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.929443359375,299.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19235.90625,19080.0,0.0,0.0,0.188112586736679,0.0,0.0,0.0,0.0,1.0,0.0122469458729028,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058475118043134e-05,0.0699064210057258,-0.0698958411812782,0.0,0.0001909103593789,0.0,0.0,2.7722949981689453,0.0,0.0,0.0,0.2707981467247009,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052020871080458,-400.0881958007813,297.2257385253906,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066616768017411,-516.4553833007812,298.8021240234375,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053738644346594,-320.0953674316406,297.42791748046875,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057712104171514,-460.4236755371094,297.8770446777344,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033331878948956,-1315.9464111328125,294.8375549316406,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1595458984375,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095092773437,1.0,0.1559347361326217,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811353549361229,27.43742561340332,25.0,-1852.7568359375,-4515.5546875,42.17239761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5823669433594,301.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18760.923828125,19080.0,0.0,0.0,0.1252379715442657,0.0,0.0,0.0,0.0,1.0,0.0096536204218864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740548819303512,0.1359552145004272,-0.0619003288447856,0.0,0.0001271006185561,0.0,0.0,5.445415496826172,0.0,0.0,0.0,0.277689129114151,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052020871080458,-400.0881958007813,297.2257385253906,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066616768017411,-516.4553833007812,298.8021240234375,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053738644346594,-320.0953674316406,297.42791748046875,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057712104171514,-460.4236755371094,297.8770446777344,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033331878948956,-1315.9464111328125,294.8375549316406,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1595458984375,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095092773437,1.0,0.1559347361326217,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811353549361229,27.43742561340332,25.0,-1852.7568359375,-4515.5546875,42.17239761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5823669433594,301.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18760.923828125,19080.0,0.0,0.0,0.1252379715442657,0.0,0.0,0.0,0.0,1.0,0.0096536204218864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740548819303512,0.1359552145004272,-0.0619003288447856,0.0,0.0001271006185561,0.0,0.0,5.445415496826172,0.0,0.0,0.0,0.277689129114151,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054057906381785,-412.942138671875,297.3211975097656,0.5334099531173706,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069499146193265,-532.320068359375,298.9794616699219,0.5334099531173706,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055812583304941,-330.0619506835937,297.52752685546875,0.5334099531173706,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059962328523397,-474.3572692871094,297.9962463378906,0.5334099531173706,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034747608006,-1368.256103515625,294.8243103027344,0.5334099531173706,0.050000000745058,0.2294842153787613,289.9422302246094,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.21343994140625,1.0,0.1554288864135742,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904401779174804,27.1965446472168,25.0,216.25143432617188,-5458.0498046875,41.87392044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876037597656,310.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18849.0390625,18000.0,0.0,0.0,0.099196046590805,0.0,0.0,0.0,0.0,1.0,0.004042285028845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210961192846298,0.1489466428756714,-0.0278505161404609,0.0,0.0001006713791866,0.0,0.0,6.110090732574463,0.0,0.0,0.0,0.2673410177230835,4.0,0.0,1.0
