time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054097566753625,-402.6948852539063,297.81915283203125,0.5343562960624695,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069702011533081,-519.9044799804688,299.4609375,0.5343562960624695,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055839400738477,-321.7989807128906,298.0194396972656,0.5343562960624695,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0059997620992362,-462.5146789550781,298.4800109863281,0.5343562960624695,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034803315065801,-1335.55712890625,295.36968994140625,0.5343562960624695,0.050000000745058,0.2294438183307647,290.59356689453125,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.9322509765625,1.0,0.1549728065729141,1.0,1.0,0.9984759092330932,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1637848913669586,26.980098724365234,25.0,977.3126831054688,-5669.0390625,41.60581207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2252502441406,312.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.8671875,18000.0,0.0,0.0,0.0824454799294471,0.0,0.0,0.0,0.0,1.0,0.0008937465609051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352613568305969,0.1368903666734695,-0.0016289982013404,0.0,8.367167902179062e-05,0.0,0.0,5.412797927856445,0.0,0.0,0.0,0.2757584750652313,4.0,0.0,1.0
283020,292.0982666015625,297.1499938964844,293.1499938964844,0.0054930374026298,-396.90631103515625,298.5504150390625,0.536001980304718,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071591208688914,-515.8130493164062,300.2071533203125,0.536001980304718,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056736767292022,-317.286376953125,298.747802734375,0.536001980304718,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061100274324417,-456.632080078125,299.2066650390625,0.536001980304718,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035049861762672,-1308.224365234375,296.1343994140625,0.536001980304718,0.050000000745058,0.2293748259544372,291.4583740234375,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.483154296875,291.5302734375,1.0,0.1541904062032699,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0526933744549751,26.610435485839844,25.0,672.8861694335938,-4757.5478515625,41.14812850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4726257324219,309.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18129.94140625,18000.0,0.0,0.0,0.0551237948238849,0.0,0.0,0.0,0.0,1.0,0.0018364683492109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908156484365463,0.0972105711698532,-0.0063949222676455,0.0,5.594364483840764e-05,0.0,0.0,3.759988307952881,0.0,0.0,0.0,0.2696072459220886,4.0,0.0,1.0
283080,292.0982666015625,297.1499938964844,293.1499938964844,0.0054930374026298,-396.90631103515625,298.5504150390625,0.536001980304718,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071591208688914,-515.8130493164062,300.2071533203125,0.536001980304718,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056736767292022,-317.286376953125,298.747802734375,0.536001980304718,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061100274324417,-456.632080078125,299.2066650390625,0.536001980304718,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035049861762672,-1308.224365234375,296.1343994140625,0.536001980304718,0.050000000745058,0.2293748259544372,291.4583740234375,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.483154296875,291.5302734375,1.0,0.1541904062032699,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0526933744549751,26.610435485839844,25.0,672.8861694335938,-4757.5478515625,41.14812850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4726257324219,309.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18129.94140625,18000.0,0.0,0.0,0.0551237948238849,0.0,0.0,0.0,0.0,1.0,0.0018364683492109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908156484365463,0.0972105711698532,-0.0063949222676455,0.0,5.594364483840764e-05,0.0,0.0,3.759988307952881,0.0,0.0,0.0,0.2696072459220886,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057640438899397,-412.7673950195313,298.90399169921875,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7968139648437,297.1499938964844,293.1499938964844,0.0076389643363654,-539.42236328125,300.6705627441406,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059601836837828,-330.0416259765625,299.11016845703125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185546875,297.1499938964844,293.1499938964844,0.0064410264603793,-475.4920959472656,299.5940246582031,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036398770753294,-1355.185546875,296.3834533691406,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.5256042480469,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311023712158203,25.0,111.96764373779295,-3444.8447265625,40.777610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626220703125,305.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18184.93359375,18000.0,0.0,0.0,0.0327032022178173,0.0,0.0,0.0,0.0,1.0,0.0054633552208542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388748943805694,0.0773698687553405,-0.0384949781000614,0.0,3.318959352327511e-05,0.0,0.0,2.9406678676605225,0.0,0.0,0.0,0.2649454772472381,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057640438899397,-412.7673950195313,298.90399169921875,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7968139648437,297.1499938964844,293.1499938964844,0.0076389643363654,-539.42236328125,300.6705627441406,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059601836837828,-330.0416259765625,299.11016845703125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185546875,297.1499938964844,293.1499938964844,0.0064410264603793,-475.4920959472656,299.5940246582031,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036398770753294,-1355.185546875,296.3834533691406,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.5256042480469,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311023712158203,25.0,111.96764373779295,-3444.8447265625,40.777610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626220703125,305.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18184.93359375,18000.0,0.0,0.0,0.0327032022178173,0.0,0.0,0.0,0.0,1.0,0.0054633552208542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388748943805694,0.0773698687553405,-0.0384949781000614,0.0,3.318959352327511e-05,0.0,0.0,2.9406678676605225,0.0,0.0,0.0,0.2649454772472381,4.0,0.0,1.0
283260,292.12286376953125,297.1499938964844,293.1499938964844,0.0064002438448369,-469.4934692382813,298.8382568359375,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087662050500512,-617.2318115234375,300.8689880371094,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10400390625,297.1499938964844,293.1499938964844,0.0066332877613604,-375.4465942382813,299.0696105957031,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072199725545942,-541.5260620117188,299.6195678710937,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039448570460081,-1530.20654296875,295.9916076660156,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5543518066406,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.13153076171875,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074828654527664,26.06809425354004,25.0,-1043.1048583984375,-4342.7431640625,40.47710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1384582519531,303.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.6328125,18000.0,0.0,0.0,0.0083564240485429,0.0,0.0,0.0,0.0,1.0,0.0059500993229448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775371342897415,0.1189993843436241,-0.0414622537791729,0.0,8.480707947455812e-06,0.0,0.0,4.5106048583984375,0.0,0.0,0.0,0.269509345293045,4.0,0.0,1.0
283320,292.12286376953125,297.1499938964844,293.1499938964844,0.0064002438448369,-469.4934692382813,298.8382568359375,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087662050500512,-617.2318115234375,300.8689880371094,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10400390625,297.1499938964844,293.1499938964844,0.0066332877613604,-375.4465942382813,299.0696105957031,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072199725545942,-541.5260620117188,299.6195678710937,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039448570460081,-1530.20654296875,295.9916076660156,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5543518066406,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.13153076171875,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074828654527664,26.06809425354004,25.0,-1043.1048583984375,-4342.7431640625,40.47710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1384582519531,303.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.6328125,18000.0,0.0,0.0,0.0083564240485429,0.0,0.0,0.0,0.0,1.0,0.0059500993229448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775371342897415,0.1189993843436241,-0.0414622537791729,0.0,8.480707947455812e-06,0.0,0.0,4.5106048583984375,0.0,0.0,0.0,0.269509345293045,4.0,0.0,1.0
283380,292.1268310546875,297.1499938964844,293.1499938964844,0.0066278045997023,-480.4726257324219,298.97369384765625,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.009147634729743,-630.992431640625,301.1092834472656,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078186035156,297.1499938964844,293.1499938964844,0.0068698651157319,-384.0194091796875,299.2131042480469,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0322570800781,297.1499938964844,293.1499938964844,0.0074855643324553,-553.4742431640625,299.7872009277344,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040912264958024,-1577.8477783203125,296.00555419921875,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3487548828125,291.1499938964844,270.2147521972656,269.7765808105469,283.0730285644531,292.50372314453125,290.6002197265625,1.0,0.1527703702449798,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028552740812301,25.944807052612305,25.0,427.0315856933594,-5188.01806640625,40.32463836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2455749511719,309.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.0234375,18000.0,0.0,0.0,0.0014340915950015,0.0,0.0,0.0,0.0,1.0,0.0009163928334601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341867744922638,0.1358692944049835,-0.0016825202619656,0.0,1.455420715501532e-06,0.0,0.0,5.291703701019287,0.0,0.0,0.0,0.2744317650794983,4.0,0.0,1.0
283440,292.1308288574219,297.1499938964844,293.1499938964844,0.0066255014389753,-472.8550415039063,299.2645874023437,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091662043705582,-621.9085083007812,301.3865051269531,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068678851239383,-377.9500122070313,299.5008850097656,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074849566444754,-544.8125610351562,300.06854248046875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040887524373829,-1552.3631591796875,296.3348388671875,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7632141113281,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0165405273437,1.0,0.152611419558525,1.0,1.0,0.9967551231384276,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1795022040605545,25.870725631713867,25.0,758.0803833007812,-5171.0166015625,40.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40069580078125,309.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.390625,18000.0,0.0,0.0,0.000798667082563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412625014781952,0.1412667483091354,-4.257712134858593e-06,0.0,8.105455435725162e-07,0.0,0.0,5.555428504943848,0.0,0.0,0.0,0.2756371200084686,4.0,0.0,1.0
283500,292.13702392578125,297.1499938964844,293.1499938964844,0.0066520543769001,-467.7492370605469,299.579345703125,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092550441622734,-616.8507080078125,301.6968688964844,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068981726653873,-373.9539794921875,299.8138122558594,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.007524904794991,-539.2966918945312,300.3769836425781,0.5398125648498535,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040916968137025,-1531.9476318359375,296.6812744140625,0.5398125648498535,0.050000000745058,0.2292207330465316,291.1875915527344,291.1499938964844,270.2335205078125,269.8021545410156,283.0852355957031,292.5104064941406,291.3290710449219,1.0,0.1524301022291183,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1333833336830139,25.78632926940918,25.0,683.63330078125,-4751.78564453125,40.128684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4015197753906,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.640625,18000.0,0.0,0.0,0.0013100591022521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123151957988739,0.1231562197208404,-4.262929905962665e-06,0.0,1.3295433518578648e-06,0.0,0.0,4.8287034034729,0.0,0.0,0.0,0.2734733521938324,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067510097287595,-470.4069213867188,299.80419921875,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094773955643177,-622.0447387695312,301.9517822265625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224670410156,297.1499938964844,293.1499938964844,0.0070056524127721,-376.1704711914063,300.0409240722656,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076548815704882,-542.7437744140625,300.6088256835937,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5171203613281,297.1499938964844,293.1499938964844,0.0041297418065369,-1536.81298828125,296.8905944824219,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3861083984375,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155029296875,291.42547607421875,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.096616193652153,25.71019554138184,25.0,407.6267700195313,-4341.94091796875,40.03456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5198974609375,306.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18108.828125,18000.0,0.0,0.0,0.0025213591288775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046613156795501,0.1046655625104904,-4.242254362907261e-06,0.0,2.5588590233383e-06,0.0,0.0,4.06928300857544,0.0,0.0,0.0,0.2708898186683655,4.0,0.0,1.0
283620,292.1568298339844,297.1499938964844,293.1499938964844,0.0070912460796535,-488.7884826660156,300.1085510253906,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82440185546875,297.1499938964844,293.1499938964844,0.0101944748312234,-649.2420654296875,302.3817138671875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073718922212719,-391.0054321289063,300.3568420410156,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.008090884424746,-564.4889526367188,300.9510803222656,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.004279691260308,-1591.891845703125,297.0741882324219,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.10748291015625,292.5257568359375,291.34783935546875,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633526146411895,25.57950592041016,25.0,-18.90387344360352,-3866.87646484375,39.87300491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393310546875,304.43115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.0080588003620505,0.0,0.0,0.0,0.0,1.0,0.0017664862098172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874010547995567,0.0932987332344055,-0.0058976835571229,0.0,8.178657481039409e-06,0.0,0.0,3.584602117538452,0.0,0.0,0.0,0.268632709980011,4.0,0.0,1.0
283680,292.1568298339844,297.1499938964844,293.1499938964844,0.0070912460796535,-488.7884826660156,300.1085510253906,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82440185546875,297.1499938964844,293.1499938964844,0.0101944748312234,-649.2420654296875,302.3817138671875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073718922212719,-391.0054321289063,300.3568420410156,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.008090884424746,-564.4889526367188,300.9510803222656,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.004279691260308,-1591.891845703125,297.0741882324219,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.10748291015625,292.5257568359375,291.34783935546875,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633526146411895,25.57950592041016,25.0,-18.90387344360352,-3866.87646484375,39.87300491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393310546875,304.43115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.0080588003620505,0.0,0.0,0.0,0.0,1.0,0.0017664862098172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874010547995567,0.0932987332344055,-0.0058976835571229,0.0,8.178657481039409e-06,0.0,0.0,3.584602117538452,0.0,0.0,0.0,0.268632709980011,4.0,0.0,1.0
283740,292.1689147949219,297.1499938964844,293.1499938964844,0.0074948146939277,-511.3908081054688,300.37286376953125,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.011075984686613,-681.8418579101562,302.79510498046875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.0078072142787277,-409.19580078125,300.6351318359375,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694580078125,297.1499938964844,293.1499938964844,0.008611018769443,-590.940673828125,301.260498046875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.0044565442949533,-1662.014404296875,297.1859436035156,0.5413188934326172,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350036621094,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604930967092514,25.4730281829834,25.0,-190.9016876220703,-3649.672119140625,39.74139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,303.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0178110282868146,0.0,0.0,0.0,0.0,1.0,0.0025726691819727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841726139187812,0.0962414741516113,-0.0120688565075397,0.0,1.807593071134761e-05,0.0,0.0,3.687278985977173,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283800,292.1689147949219,297.1499938964844,293.1499938964844,0.0074948146939277,-511.3908081054688,300.37286376953125,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.011075984686613,-681.8418579101562,302.79510498046875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.0078072142787277,-409.19580078125,300.6351318359375,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694580078125,297.1499938964844,293.1499938964844,0.008611018769443,-590.940673828125,301.260498046875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.0044565442949533,-1662.014404296875,297.1859436035156,0.5413188934326172,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350036621094,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604930967092514,25.4730281829834,25.0,-190.9016876220703,-3649.672119140625,39.74139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,303.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0178110282868146,0.0,0.0,0.0,0.0,1.0,0.0025726691819727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841726139187812,0.0962414741516113,-0.0120688565075397,0.0,1.807593071134761e-05,0.0,0.0,3.687278985977173,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283860,292.1801452636719,297.1499938964844,293.1499938964844,0.0079292589798569,-534.7478637695312,300.6377868652344,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120845809578895,-715.4478759765625,303.2138366699219,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1549987792969,297.1499938964844,293.1499938964844,0.0082782441750168,-427.9934997558594,300.9146423339844,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08062744140625,297.1499938964844,293.1499938964844,0.0091789746657013,-618.1915283203125,301.57086181640625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046396227553486,-1734.7181396484375,297.29248046875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.5434875488281,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.079842485487461,25.38622093200684,25.0,-226.3887176513672,-3583.882080078125,39.63410568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301080215722322,0.0,0.0,0.0,0.0,1.0,0.0025078014004975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888258442282676,0.1003372147679328,-0.01151136867702,0.0,3.0555813282262534e-05,0.0,0.0,3.850342035293579,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283920,292.1801452636719,297.1499938964844,293.1499938964844,0.0079292589798569,-534.7478637695312,300.6377868652344,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120845809578895,-715.4478759765625,303.2138366699219,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1549987792969,297.1499938964844,293.1499938964844,0.0082782441750168,-427.9934997558594,300.9146423339844,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08062744140625,297.1499938964844,293.1499938964844,0.0091789746657013,-618.1915283203125,301.57086181640625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046396227553486,-1734.7181396484375,297.29248046875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.5434875488281,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.079842485487461,25.38622093200684,25.0,-226.3887176513672,-3583.882080078125,39.63410568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301080215722322,0.0,0.0,0.0,0.0,1.0,0.0025078014004975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888258442282676,0.1003372147679328,-0.01151136867702,0.0,3.0555813282262534e-05,0.0,0.0,3.850342035293579,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283980,292.1908569335937,297.1499938964844,293.1499938964844,0.0083787841722369,-557.1980590820312,300.9135131835937,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497619628906,297.1499938964844,293.1499938964844,0.0132041852921247,-747.857666015625,303.64068603515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647033691406,297.1499938964844,293.1499938964844,0.0087686693295836,-446.076171875,301.2048645019531,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097779054194688,-644.3949584960938,301.8908386230469,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048208222724497,-1804.56103515625,297.4140319824219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155909672379493,25.315414428710938,25.0,-173.68397521972656,-3642.125732421875,39.54658889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50018310546875,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439057871699333,0.0,0.0,0.0,0.0,1.0,0.001515676267445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006946489214897,0.1050899103283882,-0.0043952609412372,0.0,4.455879388842732e-05,0.0,0.0,4.050994873046875,0.0,0.0,0.0,0.2701850235462188,4.0,0.0,1.0
284040,292.1908569335937,297.1499938964844,293.1499938964844,0.0083787841722369,-557.1980590820312,300.9135131835937,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497619628906,297.1499938964844,293.1499938964844,0.0132041852921247,-747.857666015625,303.64068603515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647033691406,297.1499938964844,293.1499938964844,0.0087686693295836,-446.076171875,301.2048645019531,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097779054194688,-644.3949584960938,301.8908386230469,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048208222724497,-1804.56103515625,297.4140319824219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155909672379493,25.315414428710938,25.0,-173.68397521972656,-3642.125732421875,39.54658889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50018310546875,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439057871699333,0.0,0.0,0.0,0.0,1.0,0.001515676267445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006946489214897,0.1050899103283882,-0.0043952609412372,0.0,4.455879388842732e-05,0.0,0.0,4.050994873046875,0.0,0.0,0.0,0.2701850235462188,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086035020649433,-567.5604858398438,301.0574951171875,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137963891029357,-762.9077758789062,303.85650634765625,0.5422418117523193,0.050000000745058,0.0483025200664997,292.1694641113281,297.1499938964844,293.1499938964844,0.0090151336044073,-454.432861328125,301.35577392578125,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100820316001772,-656.5077514648438,302.0556945800781,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049082264304161,-1836.70166015625,297.4859619140625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9067077636719,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.5554504394531,290.889892578125,1.0,0.151348128914833,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1363608688116073,25.285064697265625,25.0,-125.40984344482422,-3706.076171875,39.50907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1423034667969,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.259765625,18000.0,0.0,0.0,0.0511511340737342,0.0,0.0,0.0,0.0,1.0,0.0004056507023051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088713780045509,0.1092435717582702,-0.0003721920365933,0.0,5.191189848119393e-05,0.0,0.0,4.224620342254639,0.0,0.0,0.0,0.2709943652153015,4.0,0.0,1.0
284160,292.2013854980469,297.1499938964844,293.1499938964844,0.0088234664872288,-577.063720703125,301.2057189941406,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8584899902344,297.1499938964844,293.1499938964844,0.0144007820636034,-776.8297729492188,304.0729064941406,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742248535156,297.1499938964844,293.1499938964844,0.0092574069276452,-462.1087646484375,301.5106811523437,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103833256289362,-667.6456298828125,302.2236328125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606384277344,297.1499938964844,293.1499938964844,0.0049914619885385,-1865.98828125,297.56695556640625,0.5423779487609863,0.050000000745058,0.2291211485862732,290.880615234375,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1570327579975128,25.25764846801757,25.0,-68.81120300292969,-3794.205810546875,39.47519302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83544921875,303.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.404296875,18000.0,0.0,0.0,0.0585506223142147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179872974753379,0.1179915219545364,-4.225822067382978e-06,0.0,5.9421436162665486e-05,0.0,0.0,4.581535816192627,0.0,0.0,0.0,0.272306740283966,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092388065531849,-593.1148071289062,301.5117492675781,0.5466457605361938,0.050000000745058,0.0458363443613052,291.87908935546875,297.1499938964844,293.1499938964844,0.0250603035092353,-1030.7603759765625,304.127685546875,0.6117534637451172,0.0734721347689628,0.0642477348446846,292.1839599609375,297.1499938964844,293.1499938964844,0.0097181582823395,-475.1162414550781,301.8291931152344,0.5466457605361938,0.050000000745058,0.0356504917144775,292.1123046875,297.1499938964844,293.1499938964844,0.0109634762629866,-686.5594482421875,302.5653991699219,0.5466457605361938,0.050000000745058,0.0482678785920143,292.5691223144531,297.1499938964844,293.1499938964844,0.0051406226120889,-1914.431884765625,297.7536315917969,0.5466457605361938,0.050000000745058,0.2289620339870453,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.17388916015625,292.5677795410156,290.89208984375,1.0,0.1514511704444885,1.0,1.0,0.9937431812286376,1.0,-0.5075688362121582,0.2148632556200027,0.2927055656909942,0.0852719470858573,0.0,0.0,0.1928029060363769,24.5588607788086,25.0,20.48302459716797,-4012.406982421875,40.90690994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38336181640625,303.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.634765625,18000.0,0.0,0.0,0.0733062475919723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366421580314636,0.136646419763565,-4.254806299286429e-06,0.0,7.439652108587325e-05,0.0,0.0,5.3640241622924805,0.0,0.0,0.0,0.2752604186534881,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092388065531849,-593.1148071289062,301.5117492675781,0.5466457605361938,0.050000000745058,0.0458363443613052,291.87908935546875,297.1499938964844,293.1499938964844,0.0250603035092353,-1030.7603759765625,304.127685546875,0.6117534637451172,0.0734721347689628,0.0642477348446846,292.1839599609375,297.1499938964844,293.1499938964844,0.0097181582823395,-475.1162414550781,301.8291931152344,0.5466457605361938,0.050000000745058,0.0356504917144775,292.1123046875,297.1499938964844,293.1499938964844,0.0109634762629866,-686.5594482421875,302.5653991699219,0.5466457605361938,0.050000000745058,0.0482678785920143,292.5691223144531,297.1499938964844,293.1499938964844,0.0051406226120889,-1914.431884765625,297.7536315917969,0.5466457605361938,0.050000000745058,0.2289620339870453,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.17388916015625,292.5677795410156,290.89208984375,1.0,0.1514511704444885,1.0,1.0,0.9937431812286376,1.0,-0.5075688362121582,0.2148632556200027,0.2927055656909942,0.0852719470858573,0.0,0.0,0.1928029060363769,24.5588607788086,25.0,20.48302459716797,-4012.406982421875,40.90690994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38336181640625,303.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.634765625,18000.0,0.0,0.0,0.0733062475919723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366421580314636,0.136646419763565,-4.254806299286429e-06,0.0,7.439652108587325e-05,0.0,0.0,5.3640241622924805,0.0,0.0,0.0,0.2752604186534881,4.0,0.0,1.0
284340,292.2236022949219,297.1499938964844,293.1499938964844,0.0096539761871099,-607.7880859375,301.8164367675781,0.5516856908798218,0.050000000745058,0.045800682157278,291.93878173828125,297.1499938964844,293.1499938964844,0.0434849075973033,-1359.3648681640625,304.1048889160156,0.6761994361877441,0.0936176106333732,0.0850466266274452,292.1943054199219,297.1499938964844,293.1499938964844,0.0101827410981059,-487.04779052734375,302.1461181640625,0.5516856908798218,0.050000000745058,0.0356227532029151,292.12310791015625,297.1499938964844,293.1499938964844,0.0115588903427124,-703.9892578125,302.9046630859375,0.5516856908798218,0.050000000745058,0.0482303239405155,292.580322265625,297.1499938964844,293.1499938964844,0.0052753584459424,-1956.0084228515625,297.9416198730469,0.5516856908798218,0.050000000745058,0.2287838906049728,290.914794921875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,292.5785522460937,290.9234313964844,1.0,0.1520499736070633,1.0,1.0,0.993312656879425,1.0,-0.5321952700614929,0.2251071482896804,0.3070881068706512,0.0905588567256927,0.0,0.0,0.2222229987382888,23.808454513549805,25.0,54.98283386230469,-4261.4208984375,43.02579116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.970703125,18000.0,0.0,0.0,0.0875800922513008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539159417152404,0.1539202332496643,-4.286117473384365e-06,0.0,8.888265438145027e-05,0.0,0.0,6.1129021644592285,0.0,0.0,0.0,0.2781772017478943,4.0,0.0,1.0
284400,292.2236022949219,297.1499938964844,293.1499938964844,0.0096539761871099,-607.7880859375,301.8164367675781,0.5516856908798218,0.050000000745058,0.045800682157278,291.93878173828125,297.1499938964844,293.1499938964844,0.0434849075973033,-1359.3648681640625,304.1048889160156,0.6761994361877441,0.0936176106333732,0.0850466266274452,292.1943054199219,297.1499938964844,293.1499938964844,0.0101827410981059,-487.04779052734375,302.1461181640625,0.5516856908798218,0.050000000745058,0.0356227532029151,292.12310791015625,297.1499938964844,293.1499938964844,0.0115588903427124,-703.9892578125,302.9046630859375,0.5516856908798218,0.050000000745058,0.0482303239405155,292.580322265625,297.1499938964844,293.1499938964844,0.0052753584459424,-1956.0084228515625,297.9416198730469,0.5516856908798218,0.050000000745058,0.2287838906049728,290.914794921875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,292.5785522460937,290.9234313964844,1.0,0.1520499736070633,1.0,1.0,0.993312656879425,1.0,-0.5321952700614929,0.2251071482896804,0.3070881068706512,0.0905588567256927,0.0,0.0,0.2222229987382888,23.808454513549805,25.0,54.98283386230469,-4261.4208984375,43.02579116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.970703125,18000.0,0.0,0.0,0.0875800922513008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539159417152404,0.1539202332496643,-4.286117473384365e-06,0.0,8.888265438145027e-05,0.0,0.0,6.1129021644592285,0.0,0.0,0.0,0.2781772017478943,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100679108873009,-620.9873657226562,302.1154479980469,0.5549894571304321,0.050000000745058,0.0457783490419387,292.0105895996094,297.1499938964844,293.1499938964844,0.0575919933617115,-1606.8006591796875,304.0967102050781,0.7214789986610413,0.1097572818398475,0.10100819170475,292.2060852050781,297.1499938964844,293.1499938964844,0.0106495823711156,-497.8122863769531,302.4569702148437,0.5549894571304321,0.050000000745058,0.0356053821742534,292.1348876953125,297.1499938964844,293.1499938964844,0.0121683403849601,-719.8104248046875,303.2373962402344,0.5549894571304321,0.050000000745058,0.0482068061828613,292.5947570800781,297.1499938964844,293.1499938964844,0.0053973370231688,-1990.9720458984373,298.1258850097656,0.5549894571304321,0.050000000745058,0.2286723256111145,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.2081604003906,292.5926513671875,290.9827880859375,1.0,0.1528539508581161,1.0,1.0,0.9930945038795472,1.0,-0.5511419773101807,0.2330330610275268,0.3181089162826538,0.0945969820022583,0.0,0.0,0.243497610092163,23.368932723999023,25.0,93.78955078125,-4485.140625,44.88578414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0254211425781,303.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.609375,18000.0,0.0,0.0,0.1008948907256126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688762307167053,0.1688805371522903,-4.317024377087364e-06,0.0,0.0001023954828269,0.0,0.0,6.783505439758301,0.0,0.0,0.0,0.2808294892311096,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100679108873009,-620.9873657226562,302.1154479980469,0.5549894571304321,0.050000000745058,0.0457783490419387,292.0105895996094,297.1499938964844,293.1499938964844,0.0575919933617115,-1606.8006591796875,304.0967102050781,0.7214789986610413,0.1097572818398475,0.10100819170475,292.2060852050781,297.1499938964844,293.1499938964844,0.0106495823711156,-497.8122863769531,302.4569702148437,0.5549894571304321,0.050000000745058,0.0356053821742534,292.1348876953125,297.1499938964844,293.1499938964844,0.0121683403849601,-719.8104248046875,303.2373962402344,0.5549894571304321,0.050000000745058,0.0482068061828613,292.5947570800781,297.1499938964844,293.1499938964844,0.0053973370231688,-1990.9720458984373,298.1258850097656,0.5549894571304321,0.050000000745058,0.2286723256111145,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.2081604003906,292.5926513671875,290.9827880859375,1.0,0.1528539508581161,1.0,1.0,0.9930945038795472,1.0,-0.5511419773101807,0.2330330610275268,0.3181089162826538,0.0945969820022583,0.0,0.0,0.243497610092163,23.368932723999023,25.0,93.78955078125,-4485.140625,44.88578414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0254211425781,303.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.609375,18000.0,0.0,0.0,0.1008948907256126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688762307167053,0.1688805371522903,-4.317024377087364e-06,0.0,0.0001023954828269,0.0,0.0,6.783505439758301,0.0,0.0,0.0,0.2808294892311096,4.0,0.0,1.0
284580,292.2507019042969,297.1499938964844,293.1499938964844,0.0104732681065797,-632.6022338867188,302.4064025878906,0.5573866367340088,0.050000000745058,0.045762613415718,292.08306884765625,297.1499938964844,293.1499938964844,0.0689810290932655,-1815.7803955078125,304.0956115722656,0.753514289855957,0.1239270642399787,0.1148177087306976,292.21942138671875,297.1499938964844,293.1499938964844,0.0111109614372253,-507.32861328125,302.7592468261719,0.5573866367340088,0.050000000745058,0.035593144595623,292.1478881835937,297.1499938964844,293.1499938964844,0.0127835581079125,-733.9285888671875,303.5610656738281,0.5573866367340088,0.050000000745058,0.0481902360916137,292.61151123046875,297.1499938964844,293.1499938964844,0.0055049243383109,-2019.2254638671875,298.30767822265625,0.5573866367340088,0.050000000745058,0.2285937368869781,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,292.6092224121094,291.0591125488281,1.0,0.1537926793098449,1.0,1.0,0.9928763508796692,1.0,-0.5675672292709351,0.2399351447820663,0.3276320993900299,0.0980832800269126,0.0,0.0,0.2528708577156067,23.085968017578125,25.0,108.31317138671876,-4649.09375,46.678497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08648681640625,303.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.396484375,18000.0,0.0,0.0,0.1127100065350532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772608608007431,0.1772651970386505,-4.33991726822569e-06,0.0,0.0001143863264587,0.0,0.0,7.175641536712647,0.0,0.0,0.0,0.2824476063251495,4.0,0.0,1.0
284640,292.2507019042969,297.1499938964844,293.1499938964844,0.0104732681065797,-632.6022338867188,302.4064025878906,0.5573866367340088,0.050000000745058,0.045762613415718,292.08306884765625,297.1499938964844,293.1499938964844,0.0689810290932655,-1815.7803955078125,304.0956115722656,0.753514289855957,0.1239270642399787,0.1148177087306976,292.21942138671875,297.1499938964844,293.1499938964844,0.0111109614372253,-507.32861328125,302.7592468261719,0.5573866367340088,0.050000000745058,0.035593144595623,292.1478881835937,297.1499938964844,293.1499938964844,0.0127835581079125,-733.9285888671875,303.5610656738281,0.5573866367340088,0.050000000745058,0.0481902360916137,292.61151123046875,297.1499938964844,293.1499938964844,0.0055049243383109,-2019.2254638671875,298.30767822265625,0.5573866367340088,0.050000000745058,0.2285937368869781,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,292.6092224121094,291.0591125488281,1.0,0.1537926793098449,1.0,1.0,0.9928763508796692,1.0,-0.5675672292709351,0.2399351447820663,0.3276320993900299,0.0980832800269126,0.0,0.0,0.2528708577156067,23.085968017578125,25.0,108.31317138671876,-4649.09375,46.678497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08648681640625,303.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.396484375,18000.0,0.0,0.0,0.1127100065350532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772608608007431,0.1772651970386505,-4.33991726822569e-06,0.0,0.0001143863264587,0.0,0.0,7.175641536712647,0.0,0.0,0.0,0.2824476063251495,4.0,0.0,1.0
