time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25836181640625,297.1499938964844,293.1499938964844,0.0106789842247962,-638.259765625,302.54736328125,0.5583332777023315,0.050000000745058,0.0457565039396286,292.1187438964844,297.1499938964844,293.1499938964844,0.0740034133195877,-1910.65576171875,304.09637451171875,0.7680142521858215,0.1304356604814529,0.121145024895668,292.22662353515625,297.1499938964844,293.1499938964844,0.0113466931506991,-511.9757385253906,302.9059143066406,0.5583332777023315,0.050000000745058,0.0355883911252021,292.15478515625,297.1499938964844,293.1499938964844,0.0131026813760399,-740.859375,303.7186889648437,0.5583332777023315,0.050000000745058,0.0481838025152683,292.62042236328125,297.1499938964844,293.1499938964844,0.0055559701286256,-2032.4171142578125,298.3939208984375,0.5583332777023315,0.050000000745058,0.2285632193088531,291.07940673828125,291.1499938964844,270.36590576171875,269.9809265136719,283.2284851074219,292.6181030273437,291.09423828125,1.0,0.1542966067790985,1.0,1.0,0.9927672147750854,1.0,-0.5751034021377563,0.2431115210056305,0.3319918811321258,0.0996785908937454,0.0,0.0,0.2538629472255707,22.986099243164062,25.0,102.93537902832033,-4708.5927734375,47.56010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1728515625,303.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.95703125,18000.0,0.0,0.0,0.1178916916251182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787998676300048,0.1788042187690735,-4.34636012869305e-06,0.0,0.000119645083032,0.0,0.0,7.251928329467773,0.0,0.0,0.0,0.2827906012535095,4.0,0.0,1.0
284760,292.2662658691406,297.1499938964844,293.1499938964844,0.0108905751258134,-644.0184936523438,302.6849975585937,0.5591347813606262,0.050000000745058,0.0457513742148876,292.15386962890625,297.1499938964844,293.1499938964844,0.0786873996257782,-2000.391845703125,304.0976257324219,0.7815967798233032,0.1365948915481567,0.1271300166845321,292.2340393066406,297.1499938964844,293.1499938964844,0.0115902321413159,-516.7109375,303.0494689941406,0.5591347813606262,0.050000000745058,0.0355844013392925,292.1618957519531,297.1499938964844,293.1499938964844,0.0134353395551443,-747.9310913085938,303.8735046386719,0.5591347813606262,0.050000000745058,0.0481783971190452,292.6295471191406,297.1499938964844,293.1499938964844,0.0056067015975713,-2045.7305908203125,298.4757385253906,0.5591347813606262,0.050000000745058,0.2285375744104385,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.627197265625,291.1243591308594,1.0,0.1548164188861847,1.0,1.0,0.9926897883415222,1.0,-0.582237958908081,0.2461236268281936,0.3361143171787262,0.1011860519647598,0.0,0.0,0.2531113028526306,22.90923500061035,25.0,91.5285186767578,-4756.90625,48.43100357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2937316894531,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1225197911262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789415031671524,0.178945854306221,-4.349531991465483e-06,0.0,0.0001243420119863,0.0,0.0,7.26314640045166,0.0,0.0,0.0,0.2828724384307861,4.0,0.0,1.0
284820,292.2826538085937,297.1499938964844,293.1499938964844,0.0113354381173849,-656.0130615234375,302.9510498046875,0.5604535937309265,0.050000000745058,0.0457430109381675,292.2212219238281,297.1499938964844,293.1499938964844,0.08736252784729,-2168.903076171875,304.1006164550781,0.8060905933380127,0.1481708586215973,0.1382945477962494,292.2494506835937,297.1499938964844,293.1499938964844,0.0121055617928504,-526.5811767578125,303.3280334472656,0.5604535937309265,0.050000000745058,0.0355778969824314,292.17657470703125,297.1499938964844,293.1499938964844,0.014570047147572,-772.2403564453125,304.1459350585937,0.5611225366592407,0.0521380342543125,0.0483088009059429,292.6480712890625,297.1499938964844,293.1499938964844,0.0057084411382675,-2073.38232421875,298.6256103515625,0.5604535937309265,0.050000000745058,0.2284958213567733,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,292.645751953125,291.16717529296875,1.0,0.1558902114629745,1.0,1.0,0.9925349354743958,1.0,-0.5957244038581848,0.2518365979194641,0.3438878059387207,0.1040189191699028,0.0,0.0,0.24832683801651,22.800159454345703,25.0,60.13237380981445,-4833.24658203125,50.16199493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62567138671875,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.017578125,18000.0,0.0,0.0,0.1299950182437896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764364242553711,0.1764407753944397,-4.348328729975037e-06,0.0,0.0001319284201599,0.0,0.0,7.153861045837402,0.0,0.0,0.0,0.2824943363666534,4.0,0.0,1.0
284880,292.2826538085937,297.1499938964844,293.1499938964844,0.0113354381173849,-656.0130615234375,302.9510498046875,0.5604535937309265,0.050000000745058,0.0457430109381675,292.2212219238281,297.1499938964844,293.1499938964844,0.08736252784729,-2168.903076171875,304.1006164550781,0.8060905933380127,0.1481708586215973,0.1382945477962494,292.2494506835937,297.1499938964844,293.1499938964844,0.0121055617928504,-526.5811767578125,303.3280334472656,0.5604535937309265,0.050000000745058,0.0355778969824314,292.17657470703125,297.1499938964844,293.1499938964844,0.014570047147572,-772.2403564453125,304.1459350585937,0.5611225366592407,0.0521380342543125,0.0483088009059429,292.6480712890625,297.1499938964844,293.1499938964844,0.0057084411382675,-2073.38232421875,298.6256103515625,0.5604535937309265,0.050000000745058,0.2284958213567733,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,292.645751953125,291.16717529296875,1.0,0.1558902114629745,1.0,1.0,0.9925349354743958,1.0,-0.5957244038581848,0.2518365979194641,0.3438878059387207,0.1040189191699028,0.0,0.0,0.24832683801651,22.800159454345703,25.0,60.13237380981445,-4833.24658203125,50.16199493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62567138671875,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.017578125,18000.0,0.0,0.0,0.1299950182437896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764364242553711,0.1764407753944397,-4.348328729975037e-06,0.0,0.0001319284201599,0.0,0.0,7.153861045837402,0.0,0.0,0.0,0.2824943363666534,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.011813105084002,-668.8670043945312,303.2064819335937,0.5666772723197937,0.050000000745058,0.0457051061093807,292.2876892089844,297.1499938964844,293.1499938964844,0.0952493250370025,-2323.302978515625,304.1039428710937,0.8313686847686768,0.1582364439964294,0.148235335946083,292.2654113769531,297.1499938964844,293.1499938964844,0.0126622049137949,-537.1271362304688,303.5964050292969,0.5666772723197937,0.050000000745058,0.0355484150350093,292.2044982910156,297.1499938964844,293.1499938964844,0.0240379814058542,-1005.60498046875,304.1309814453125,0.6291130781173706,0.0711972564458847,0.0640403255820274,292.6669616699219,297.1499938964844,293.1499938964844,0.0058082672767341,-2102.543701171875,298.7540283203125,0.5666772723197937,0.050000000745058,0.2283064574003219,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646423339844,291.1726989746094,1.0,0.1573223918676376,1.0,1.0,0.9923800230026244,1.0,-0.626222550868988,0.2648952901363373,0.3613272607326507,0.1102245524525642,0.0,0.0,0.2431490123271942,22.04728889465332,25.0,-2.846407651901245,-4961.85693359375,53.476051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0416564941406,304.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.060546875,18000.0,0.0,0.0,0.1351173669099807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725702434778213,0.1725745946168899,-4.341437943367055e-06,0.0,0.0001371269463561,0.0,0.0,6.977916240692139,0.0,0.0,0.0,0.2818252444267273,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.011813105084002,-668.8670043945312,303.2064819335937,0.5666772723197937,0.050000000745058,0.0457051061093807,292.2876892089844,297.1499938964844,293.1499938964844,0.0952493250370025,-2323.302978515625,304.1039428710937,0.8313686847686768,0.1582364439964294,0.148235335946083,292.2654113769531,297.1499938964844,293.1499938964844,0.0126622049137949,-537.1271362304688,303.5964050292969,0.5666772723197937,0.050000000745058,0.0355484150350093,292.2044982910156,297.1499938964844,293.1499938964844,0.0240379814058542,-1005.60498046875,304.1309814453125,0.6291130781173706,0.0711972564458847,0.0640403255820274,292.6669616699219,297.1499938964844,293.1499938964844,0.0058082672767341,-2102.543701171875,298.7540283203125,0.5666772723197937,0.050000000745058,0.2283064574003219,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646423339844,291.1726989746094,1.0,0.1573223918676376,1.0,1.0,0.9923800230026244,1.0,-0.626222550868988,0.2648952901363373,0.3613272607326507,0.1102245524525642,0.0,0.0,0.2431490123271942,22.04728889465332,25.0,-2.846407651901245,-4961.85693359375,53.476051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0416564941406,304.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.060546875,18000.0,0.0,0.0,0.1351173669099807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725702434778213,0.1725745946168899,-4.341437943367055e-06,0.0,0.0001371269463561,0.0,0.0,6.977916240692139,0.0,0.0,0.0,0.2818252444267273,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123649975284934,-684.0598754882812,303.4525756835937,0.5713307857513428,0.050000000745058,0.0456781312823295,292.3539733886719,297.1499938964844,293.1499938964844,0.1022475138306617,-2459.918212890625,304.1076354980469,0.851229727268219,0.1666393727064132,0.1564688831567764,292.2817687988281,297.1499938964844,293.1499938964844,0.0133074857294559,-549.5244750976562,303.85614013671875,0.5713307857513428,0.050000000745058,0.0355274379253387,292.2527770996094,297.1499938964844,293.1499938964844,0.0365037135779857,-1234.5482177734375,304.1166687011719,0.6775868535041809,0.0853893756866455,0.078372061252594,292.6869506835937,297.1499938964844,293.1499938964844,0.0059163961559534,-2137.592041015625,298.85174560546875,0.5713307857513428,0.050000000745058,0.2281717360019683,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.68463134765625,291.135009765625,1.0,0.1590142101049423,1.0,1.0,0.992310106754303,1.0,-0.6530856490135193,0.2764756083488464,0.3766100406646728,0.1156512573361396,0.0,0.0,0.2463093847036361,21.559457778930664,25.0,-42.98688125610352,-5134.58251953125,56.8145866394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4833679199219,304.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.138248860836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730901449918747,0.1730944812297821,-4.337995051173493e-06,0.0,0.0001403050118824,0.0,0.0,6.99465799331665,0.0,0.0,0.0,0.2818478941917419,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123649975284934,-684.0598754882812,303.4525756835937,0.5713307857513428,0.050000000745058,0.0456781312823295,292.3539733886719,297.1499938964844,293.1499938964844,0.1022475138306617,-2459.918212890625,304.1076354980469,0.851229727268219,0.1666393727064132,0.1564688831567764,292.2817687988281,297.1499938964844,293.1499938964844,0.0133074857294559,-549.5244750976562,303.85614013671875,0.5713307857513428,0.050000000745058,0.0355274379253387,292.2527770996094,297.1499938964844,293.1499938964844,0.0365037135779857,-1234.5482177734375,304.1166687011719,0.6775868535041809,0.0853893756866455,0.078372061252594,292.6869506835937,297.1499938964844,293.1499938964844,0.0059163961559534,-2137.592041015625,298.85174560546875,0.5713307857513428,0.050000000745058,0.2281717360019683,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.68463134765625,291.135009765625,1.0,0.1590142101049423,1.0,1.0,0.992310106754303,1.0,-0.6530856490135193,0.2764756083488464,0.3766100406646728,0.1156512573361396,0.0,0.0,0.2463093847036361,21.559457778930664,25.0,-42.98688125610352,-5134.58251953125,56.8145866394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4833679199219,304.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.138248860836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730901449918747,0.1730944812297821,-4.337995051173493e-06,0.0,0.0001403050118824,0.0,0.0,6.99465799331665,0.0,0.0,0.0,0.2818478941917419,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129298008978366,-698.3290405273438,303.69354248046875,0.574292778968811,0.050000000745058,0.0456615127623081,292.4165954589844,297.1499938964844,293.1499938964844,0.1084400415420532,-2578.95068359375,304.1114501953125,0.8677343130111694,0.1741076707839965,0.1637141108512878,292.2985534667969,297.1499938964844,293.1499938964844,0.0139739494770765,-561.1896362304688,304.11053466796875,0.574292778968811,0.050000000745058,0.035514511168003,292.3065185546875,297.1499938964844,293.1499938964844,0.0470522008836269,-1417.91259765625,304.1103210449219,0.7147417068481445,0.0972269102931022,0.0900216177105903,292.7080383300781,297.1499938964844,293.1499938964844,0.0060155750252306,-2168.5595703125,298.94415283203125,0.574292778968811,0.050000000745058,0.2280887067317962,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7056884765625,291.1156005859375,1.0,0.160819798707962,1.0,1.0,0.9922401309013368,1.0,-0.6756270527839661,0.2862597107887268,0.3893673419952392,0.1201556995511055,0.0,0.0,0.2525902390480041,21.312917709350582,25.0,-27.332050323486328,-5337.37744140625,60.01061248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89892578125,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.349609375,18000.0,0.0,0.0,0.1399118602275848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177138403058052,0.1771427392959594,-4.3435011320980266e-06,0.0,0.0001419927575625,0.0,0.0,7.176161766052246,0.0,0.0,0.0,0.282520979642868,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129298008978366,-698.3290405273438,303.69354248046875,0.574292778968811,0.050000000745058,0.0456615127623081,292.4165954589844,297.1499938964844,293.1499938964844,0.1084400415420532,-2578.95068359375,304.1114501953125,0.8677343130111694,0.1741076707839965,0.1637141108512878,292.2985534667969,297.1499938964844,293.1499938964844,0.0139739494770765,-561.1896362304688,304.11053466796875,0.574292778968811,0.050000000745058,0.035514511168003,292.3065185546875,297.1499938964844,293.1499938964844,0.0470522008836269,-1417.91259765625,304.1103210449219,0.7147417068481445,0.0972269102931022,0.0900216177105903,292.7080383300781,297.1499938964844,293.1499938964844,0.0060155750252306,-2168.5595703125,298.94415283203125,0.574292778968811,0.050000000745058,0.2280887067317962,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7056884765625,291.1156005859375,1.0,0.160819798707962,1.0,1.0,0.9922401309013368,1.0,-0.6756270527839661,0.2862597107887268,0.3893673419952392,0.1201556995511055,0.0,0.0,0.2525902390480041,21.312917709350582,25.0,-27.332050323486328,-5337.37744140625,60.01061248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89892578125,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.349609375,18000.0,0.0,0.0,0.1399118602275848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177138403058052,0.1771427392959594,-4.3435011320980266e-06,0.0,0.0001419927575625,0.0,0.0,7.176161766052246,0.0,0.0,0.0,0.282520979642868,4.0,0.0,1.0
285300,292.3417663574219,297.1499938964844,293.1499938964844,0.013208751566708,-704.8234252929688,303.8119201660156,0.5761258602142334,0.050000000745058,0.0456514470279216,292.4465026855469,297.1499938964844,293.1499938964844,0.1112460121512413,-2632.237060546875,304.11334228515625,0.8760236501693726,0.1775190085172653,0.167041003704071,292.3074645996094,297.1499938964844,293.1499938964844,0.0151986638084054,-588.1658935546875,304.1452331542969,0.5871482491493225,0.0563758574426174,0.0372459664940834,292.3334045410156,297.1499938964844,293.1499938964844,0.0517862476408481,-1500.6551513671875,304.10894775390625,0.7294344305992126,0.1026321947574615,0.0952658429741859,292.7188415527344,297.1499938964844,293.1499938964844,0.0060593071393668,-2181.516845703125,298.9906311035156,0.5761258602142334,0.050000000745058,0.2280384302139282,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.71649169921875,291.11383056640625,1.0,0.1617725640535354,1.0,1.0,0.9922051429748536,1.0,-0.6879166960716248,0.2916320562362671,0.3962846100330353,0.1225633770227432,0.0,0.0,0.255321204662323,21.15210151672364,25.0,-16.692562103271484,-5439.072265625,61.76774978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0857849121094,304.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94921875,18000.0,0.0,0.0,0.1403543800115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791376620531082,0.1791420131921768,-4.34750427302788e-06,0.0,0.0001424418587703,0.0,0.0,7.268271446228027,0.0,0.0,0.0,0.2828815579414367,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134900379925966,-711.1494140625,303.9285583496094,0.5792566537857056,0.050000000745058,0.0456346236169338,292.4766540527344,297.1499938964844,293.1499938964844,0.1138226687908172,-2680.876708984375,304.1153259277344,0.885566234588623,0.1805146187543869,0.1700626611709594,292.32208251953125,297.1499938964844,293.1499938964844,0.019712695851922,-673.9987182617188,304.13787841796875,0.6198946237564087,0.0641841888427734,0.0426883958280086,292.3597412109375,297.1499938964844,293.1499938964844,0.0562282428145408,-1579.5064697265625,304.1083374023437,0.7442882657051086,0.1078051775693893,0.100252442061901,292.72979736328125,297.1499938964844,293.1499938964844,0.006099693942815,-2193.455078125,299.0350646972656,0.5792566537857056,0.050000000745058,0.2279543876647949,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7274780273437,291.1098022460937,1.0,0.1628241837024688,1.0,1.0,0.9922354817390442,1.0,-0.703937828540802,0.2986544966697693,0.4052833318710327,0.1256950050592422,0.0,0.0,0.2580962181091308,20.8450927734375,25.0,-18.86370658874512,-5548.18017578125,63.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2550048828125,304.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.267578125,18000.0,0.0,0.0,0.1406177431344986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809989362955093,0.1810032874345779,-4.351416464487556e-06,0.0,0.0001427091337973,0.0,0.0,7.3546013832092285,0.0,0.0,0.0,0.2832266986370086,4.0,0.0,1.0
285420,292.36846923828125,297.1499938964844,293.1499938964844,0.0140215894207358,-723.0431518554688,304.1473693847656,0.5839366912841797,0.0506822019815444,0.0456294678151607,292.53643798828125,297.1499938964844,293.1499938964844,0.1182398721575737,-2763.779541015625,304.1195373535156,0.9006049036979675,0.1854472309350967,0.1750071197748184,292.36456298828125,297.1499938964844,293.1499938964844,0.029488019645214,-820.93359375,304.125732421875,0.6652919054031372,0.0765662342309951,0.0519760437309742,292.4102783203125,297.1499938964844,293.1499938964844,0.0644959583878517,-1730.182861328125,304.1084899902344,0.7715249061584473,0.1175746172666549,0.109652005136013,292.75262451171875,297.1499938964844,293.1499938964844,0.006178977433592,-2217.842529296875,299.1105651855469,0.5838421583175659,0.050000000745058,0.227834939956665,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.750244140625,291.0902099609375,1.0,0.1650503426790237,1.0,1.0,0.9922962188720704,1.0,-0.7321504354476929,0.3110842406749725,0.4210661947727203,0.1311747282743454,0.0,0.0,0.2668708860874176,20.460357666015625,25.0,-23.14189910888672,-5768.68505859375,68.2354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321960449219,305.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12890625,18000.0,0.0,0.0,0.1408432573080063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864358037710189,0.1864401549100875,-4.360727416496957e-06,0.0,0.00014293800632,0.0,0.0,7.6047587394714355,0.0,0.0,0.0,0.2842070460319519,4.0,0.0,1.0
285480,292.36846923828125,297.1499938964844,293.1499938964844,0.0140215894207358,-723.0431518554688,304.1473693847656,0.5839366912841797,0.0506822019815444,0.0456294678151607,292.53643798828125,297.1499938964844,293.1499938964844,0.1182398721575737,-2763.779541015625,304.1195373535156,0.9006049036979675,0.1854472309350967,0.1750071197748184,292.36456298828125,297.1499938964844,293.1499938964844,0.029488019645214,-820.93359375,304.125732421875,0.6652919054031372,0.0765662342309951,0.0519760437309742,292.4102783203125,297.1499938964844,293.1499938964844,0.0644959583878517,-1730.182861328125,304.1084899902344,0.7715249061584473,0.1175746172666549,0.109652005136013,292.75262451171875,297.1499938964844,293.1499938964844,0.006178977433592,-2217.842529296875,299.1105651855469,0.5838421583175659,0.050000000745058,0.227834939956665,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.750244140625,291.0902099609375,1.0,0.1650503426790237,1.0,1.0,0.9922962188720704,1.0,-0.7321504354476929,0.3110842406749725,0.4210661947727203,0.1311747282743454,0.0,0.0,0.2668708860874176,20.460357666015625,25.0,-23.14189910888672,-5768.68505859375,68.2354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321960449219,305.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12890625,18000.0,0.0,0.0,0.1408432573080063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864358037710189,0.1864401549100875,-4.360727416496957e-06,0.0,0.00014293800632,0.0,0.0,7.6047587394714355,0.0,0.0,0.0,0.2842070460319519,4.0,0.0,1.0
285540,292.3985595703125,297.1499938964844,293.1499938964844,0.0204872079193592,-883.9896240234375,304.13720703125,0.6341606974601746,0.0644484907388687,0.0558405853807926,292.5936889648437,297.1499938964844,293.1499938964844,0.1217123195528984,-2828.2861328125,304.1239013671875,0.9193336963653564,0.1893729567527771,0.1788199990987777,292.4112243652344,297.1499938964844,293.1499938964844,0.0386672727763652,-940.6972045898438,304.11865234375,0.706527590751648,0.0870057344436645,0.0595030784606933,292.4580993652344,297.1499938964844,293.1499938964844,0.0719238817691803,-1869.6826171875,304.1099853515625,0.801313579082489,0.1266195029020309,0.1183383911848068,292.7766418457031,297.1499938964844,293.1499938964844,0.0062443888746201,-2237.711669921875,299.1762390136719,0.5915719270706177,0.050000000745058,0.2276431620121002,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742614746094,291.07391357421875,1.0,0.1675967872142791,1.0,1.0,0.9923568964004515,1.0,-0.7682064771652222,0.3271079659461975,0.4410985112190246,0.1380645781755447,0.0,0.0,0.2774508595466614,19.765033721923828,25.0,-27.9470157623291,-6026.49072265625,73.66566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7168273925781,305.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.318359375,18000.0,0.0,0.0,0.1410646587610244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937812566757202,0.19378562271595,-4.374723175715189e-06,0.0,0.000143162702443,0.0,0.0,7.948616504669189,0.0,0.0,0.0,0.2855612933635711,4.0,0.0,1.0
285600,292.3985595703125,297.1499938964844,293.1499938964844,0.0204872079193592,-883.9896240234375,304.13720703125,0.6341606974601746,0.0644484907388687,0.0558405853807926,292.5936889648437,297.1499938964844,293.1499938964844,0.1217123195528984,-2828.2861328125,304.1239013671875,0.9193336963653564,0.1893729567527771,0.1788199990987777,292.4112243652344,297.1499938964844,293.1499938964844,0.0386672727763652,-940.6972045898438,304.11865234375,0.706527590751648,0.0870057344436645,0.0595030784606933,292.4580993652344,297.1499938964844,293.1499938964844,0.0719238817691803,-1869.6826171875,304.1099853515625,0.801313579082489,0.1266195029020309,0.1183383911848068,292.7766418457031,297.1499938964844,293.1499938964844,0.0062443888746201,-2237.711669921875,299.1762390136719,0.5915719270706177,0.050000000745058,0.2276431620121002,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742614746094,291.07391357421875,1.0,0.1675967872142791,1.0,1.0,0.9923568964004515,1.0,-0.7682064771652222,0.3271079659461975,0.4410985112190246,0.1380645781755447,0.0,0.0,0.2774508595466614,19.765033721923828,25.0,-27.9470157623291,-6026.49072265625,73.66566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7168273925781,305.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.318359375,18000.0,0.0,0.0,0.1410646587610244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937812566757202,0.19378562271595,-4.374723175715189e-06,0.0,0.000143162702443,0.0,0.0,7.948616504669189,0.0,0.0,0.0,0.2855612933635711,4.0,0.0,1.0
285660,292.4463806152344,297.1499938964844,293.1499938964844,0.0277647264301776,-1030.219970703125,304.1295471191406,0.6735185980796814,0.07380361109972,0.0649342387914657,292.638671875,297.1499938964844,293.1499938964844,0.1257239580154419,-2902.916748046875,304.1258239746094,0.9385344982147216,0.1943327039480209,0.1831813305616378,292.45703125,297.1499938964844,293.1499938964844,0.0471379719674587,-1048.7113037109375,304.11505126953125,0.737960696220398,0.0964338481426239,0.0662320554256439,292.5032653808594,297.1499938964844,293.1499938964844,0.0787368193268776,-2000.700927734375,304.1119689941406,0.8263463973999023,0.134988397359848,0.1263823062181472,292.802001953125,297.1499938964844,293.1499938964844,0.0063031730242073,-2256.26953125,299.2265930175781,0.59799724817276,0.050000000745058,0.2274916321039199,291.053466796875,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.79962158203125,291.05108642578125,1.0,0.1704006642103195,1.0,1.0,0.9925941228866576,1.0,-0.8019033074378967,0.3421745896339416,0.4597286880016327,0.1444849967956543,0.0,0.0,0.2920326590538025,19.270771026611328,25.0,-26.132064819335938,-6301.13623046875,79.3716049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989196777344,305.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.666015625,18000.0,0.0,0.0,0.1417794972658157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041511237621307,0.2041555047035217,-4.394226380100008e-06,0.0,0.0001438881736248,0.0,0.0,8.44066047668457,0.0,0.0,0.0,0.2875042855739593,4.0,0.0,1.0
285720,292.4463806152344,297.1499938964844,293.1499938964844,0.0277647264301776,-1030.219970703125,304.1295471191406,0.6735185980796814,0.07380361109972,0.0649342387914657,292.638671875,297.1499938964844,293.1499938964844,0.1257239580154419,-2902.916748046875,304.1258239746094,0.9385344982147216,0.1943327039480209,0.1831813305616378,292.45703125,297.1499938964844,293.1499938964844,0.0471379719674587,-1048.7113037109375,304.11505126953125,0.737960696220398,0.0964338481426239,0.0662320554256439,292.5032653808594,297.1499938964844,293.1499938964844,0.0787368193268776,-2000.700927734375,304.1119689941406,0.8263463973999023,0.134988397359848,0.1263823062181472,292.802001953125,297.1499938964844,293.1499938964844,0.0063031730242073,-2256.26953125,299.2265930175781,0.59799724817276,0.050000000745058,0.2274916321039199,291.053466796875,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.79962158203125,291.05108642578125,1.0,0.1704006642103195,1.0,1.0,0.9925941228866576,1.0,-0.8019033074378967,0.3421745896339416,0.4597286880016327,0.1444849967956543,0.0,0.0,0.2920326590538025,19.270771026611328,25.0,-26.132064819335938,-6301.13623046875,79.3716049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989196777344,305.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.666015625,18000.0,0.0,0.0,0.1417794972658157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041511237621307,0.2041555047035217,-4.394226380100008e-06,0.0,0.0001438881736248,0.0,0.0,8.44066047668457,0.0,0.0,0.0,0.2875042855739593,4.0,0.0,1.0
285780,292.4957275390625,297.1499938964844,293.1499938964844,0.0342143252491951,-1139.59130859375,304.1258850097656,0.7050580382347107,0.0816212967038154,0.0722032636404037,292.6764831542969,297.1499938964844,293.1499938964844,0.1300695687532425,-2983.06640625,304.12664794921875,0.955963969230652,0.1996087431907653,0.1881312578916549,292.5010681152344,297.1499938964844,293.1499938964844,0.054685715585947,-1146.5794677734375,304.1141967773437,0.7648921012878418,0.1050611808896064,0.0723797008395195,292.54595947265625,297.1499938964844,293.1499938964844,0.0848570093512535,-2119.8408203125,304.11444091796875,0.8473365306854248,0.1427121013402938,0.1338141858577728,292.828125,297.1499938964844,293.1499938964844,0.0063479398377239,-2269.391357421875,299.2722473144531,0.6029529571533203,0.050000000745058,0.2273791283369064,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8257751464844,291.04541015625,1.0,0.1733511984348297,1.0,1.0,0.9928313493728638,1.0,-0.8327310681343079,0.3560342192649841,0.4766968488693237,0.150352656841278,0.0,0.0,0.3066515922546386,18.96475601196289,25.0,-9.759588241577148,-6567.04541015625,85.20389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7265625,18000.0,0.0,0.0,0.1433283537626266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160565853118896,0.2160610109567642,-4.420304776431294e-06,0.0,0.0001454600569559,0.0,0.0,9.023223876953123,0.0,0.0,0.0,0.2898370325565338,4.0,0.0,1.0
285840,292.4957275390625,297.1499938964844,293.1499938964844,0.0342143252491951,-1139.59130859375,304.1258850097656,0.7050580382347107,0.0816212967038154,0.0722032636404037,292.6764831542969,297.1499938964844,293.1499938964844,0.1300695687532425,-2983.06640625,304.12664794921875,0.955963969230652,0.1996087431907653,0.1881312578916549,292.5010681152344,297.1499938964844,293.1499938964844,0.054685715585947,-1146.5794677734375,304.1141967773437,0.7648921012878418,0.1050611808896064,0.0723797008395195,292.54595947265625,297.1499938964844,293.1499938964844,0.0848570093512535,-2119.8408203125,304.11444091796875,0.8473365306854248,0.1427121013402938,0.1338141858577728,292.828125,297.1499938964844,293.1499938964844,0.0063479398377239,-2269.391357421875,299.2722473144531,0.6029529571533203,0.050000000745058,0.2273791283369064,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8257751464844,291.04541015625,1.0,0.1733511984348297,1.0,1.0,0.9928313493728638,1.0,-0.8327310681343079,0.3560342192649841,0.4766968488693237,0.150352656841278,0.0,0.0,0.3066515922546386,18.96475601196289,25.0,-9.759588241577148,-6567.04541015625,85.20389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7265625,18000.0,0.0,0.0,0.1433283537626266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160565853118896,0.2160610109567642,-4.420304776431294e-06,0.0,0.0001454600569559,0.0,0.0,9.023223876953123,0.0,0.0,0.0,0.2898370325565338,4.0,0.0,1.0
285900,292.51971435546875,297.1499938964844,293.1499938964844,0.0378931015729904,-1196.903076171875,304.1236877441406,0.7180059552192688,0.0851968005299568,0.0755018666386604,292.69403076171875,297.1499938964844,293.1499938964844,0.132186934351921,-3021.8505859375,304.1270446777344,0.9633987545967102,0.2021629512310028,0.1905692219734192,292.5223083496094,297.1499938964844,293.1499938964844,0.0581435300409793,-1192.2742919921875,304.1144104003906,0.7774345874786377,0.1091069430112838,0.0752617642283439,292.56640625,297.1499938964844,293.1499938964844,0.0877025350928306,-2175.505126953125,304.1157531738281,0.8570167422294617,0.1463470011949539,0.1373129040002823,292.8413391113281,297.1499938964844,293.1499938964844,0.0063659101724624,-2274.427978515625,299.29266357421875,0.604954183101654,0.050000000745058,0.2273346930742263,291.0451965332031,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.8389892578125,291.0453491210937,1.0,0.1748592406511306,1.0,1.0,0.9929499626159668,1.0,-0.847220778465271,0.3625694811344147,0.4846512973308563,0.1531178206205368,0.0,0.0,0.3136802315711975,18.86837577819824,25.0,-4.387156963348389,-6689.40771484375,88.15909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.369140625,18000.0,0.0,0.0,0.1444552540779113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220022231340408,0.2220066636800766,-4.434300535649527e-06,0.0,0.0001466037065256,0.0,0.0,9.32069969177246,0.0,0.0,0.0,0.2910425961017608,4.0,0.0,1.0
285960,292.5431213378906,297.1499938964844,293.1499938964844,0.0409207940101623,-1246.2811279296875,304.1229858398437,0.728939414024353,0.0885840877890586,0.0786242485046386,292.7109069824219,297.1499938964844,293.1499938964844,0.13423752784729,-3059.256591796875,304.12750244140625,0.9699211716651917,0.204624056816101,0.1929309517145156,292.54302978515625,297.1499938964844,293.1499938964844,0.0614132434129715,-1236.0577392578125,304.11492919921875,0.7892074584960938,0.1129867434501648,0.0780260264873504,292.58624267578125,297.1499938964844,293.1499938964844,0.0904278829693794,-2228.886474609375,304.11700439453125,0.8661588430404663,0.1498394012451172,0.1406754851341247,292.85455322265625,297.1499938964844,293.1499938964844,0.0063815107569098,-2278.727294921875,299.3109436035156,0.6066519618034363,0.050000000745058,0.2272974103689193,291.045654296875,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8522644042969,291.0460205078125,1.0,0.1763782352209091,1.0,1.0,0.99312025308609,1.0,-0.8611114025115967,0.3688439726829529,0.4922674596309662,0.1557763069868087,0.0,0.0,0.3205927312374115,18.80589866638184,25.0,-0.5485714077949524,-6806.19580078125,91.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69781494140625,305.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9765625,18000.0,0.0,0.0,0.1458131670951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279920130968094,0.2279964685440063,-4.448738764040172e-06,0.0,0.0001479818311054,0.0,0.0,9.624338150024414,0.0,0.0,0.0,0.2922770380973816,4.0,0.0,1.0
286020,292.5880432128906,297.1499938964844,293.1499938964844,0.0465008467435836,-1337.3599853515625,304.1227111816406,0.7479700446128845,0.0948438569903373,0.0843934416770935,292.7430114746094,297.1499938964844,293.1499938964844,0.1380911767482757,-3129.1259765625,304.1285705566406,0.9804267287254332,0.2092347592115402,0.1973732858896255,292.5829467773437,297.1499938964844,293.1499938964844,0.0674319937825203,-1318.123779296875,304.1166076660156,0.8100224137306213,0.120268128812313,0.0832177251577377,292.624267578125,297.1499938964844,293.1499938964844,0.0955476611852645,-2329.05517578125,304.1194763183594,0.8826712369918823,0.1564130038022995,0.1470092982053756,292.8812561035156,297.1499938964844,293.1499938964844,0.0064052115194499,-2285.032958984375,299.3407592773437,0.6091843247413635,0.050000000745058,0.2272423952817917,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8789978027344,291.0495300292969,1.0,0.1794202774763107,1.0,1.0,0.993460774421692,1.0,-0.8871341943740845,0.3806209564208984,0.5065132975578308,0.1607917994260788,0.0,0.0,0.3339009582996368,18.772605895996094,25.0,4.714570045471191,-7024.31884765625,97.08197021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56658935546875,305.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.712890625,18000.0,0.0,0.0,0.1491882354021072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400265038013458,0.2400309741497039,-4.478941718843998e-06,0.0,0.0001514071045676,0.0,0.0,10.247173309326172,0.0,0.0,0.0,0.29481902718544,4.0,0.0,1.0
286080,292.5880432128906,297.1499938964844,293.1499938964844,0.0465008467435836,-1337.3599853515625,304.1227111816406,0.7479700446128845,0.0948438569903373,0.0843934416770935,292.7430114746094,297.1499938964844,293.1499938964844,0.1380911767482757,-3129.1259765625,304.1285705566406,0.9804267287254332,0.2092347592115402,0.1973732858896255,292.5829467773437,297.1499938964844,293.1499938964844,0.0674319937825203,-1318.123779296875,304.1166076660156,0.8100224137306213,0.120268128812313,0.0832177251577377,292.624267578125,297.1499938964844,293.1499938964844,0.0955476611852645,-2329.05517578125,304.1194763183594,0.8826712369918823,0.1564130038022995,0.1470092982053756,292.8812561035156,297.1499938964844,293.1499938964844,0.0064052115194499,-2285.032958984375,299.3407592773437,0.6091843247413635,0.050000000745058,0.2272423952817917,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8789978027344,291.0495300292969,1.0,0.1794202774763107,1.0,1.0,0.993460774421692,1.0,-0.8871341943740845,0.3806209564208984,0.5065132975578308,0.1607917994260788,0.0,0.0,0.3339009582996368,18.772605895996094,25.0,4.714570045471191,-7024.31884765625,97.08197021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56658935546875,305.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.712890625,18000.0,0.0,0.0,0.1491882354021072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400265038013458,0.2400309741497039,-4.478941718843998e-06,0.0,0.0001514071045676,0.0,0.0,10.247173309326172,0.0,0.0,0.0,0.29481902718544,4.0,0.0,1.0
286140,292.6304016113281,297.1499938964844,293.1499938964844,0.0514623932540416,-1419.26806640625,304.1235656738281,0.7644402980804443,0.1004903987050056,0.0895945653319358,292.77313232421875,297.1499938964844,293.1499938964844,0.1416052132844925,-3192.359619140625,304.1298522949219,0.9881085753440856,0.2134352475404739,0.2014287263154983,292.620849609375,297.1499938964844,293.1499938964844,0.0728289112448692,-1393.22607421875,304.1187438964844,0.8262895941734314,0.1269475072622299,0.0879826545715332,292.6600646972656,297.1499938964844,293.1499938964844,0.1002705618739128,-2420.912353515625,304.12176513671875,0.8967064619064331,0.1624670028686523,0.1528465002775192,292.90777587890625,297.1499938964844,293.1499938964844,0.0064206263050436,-2288.84423828125,299.36248779296875,0.6106870174407959,0.050000000745058,0.2272099554538726,291.05419921875,291.1499938964844,270.32159423828125,269.9560546875,283.2189636230469,292.9056396484375,291.0551147460937,1.0,0.1824268996715545,1.0,1.0,0.9938012957572936,1.0,-0.9109299182891846,0.3914081156253814,0.5195217728614807,0.1654364168643951,0.0,0.0,0.3463294208049774,18.843101501464844,25.0,7.735822677612305,-7222.8154296875,103.0001983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4153137207031,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.810546875,18000.0,0.0,0.0,0.1533360779285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518723905086517,0.2518769204616546,-4.510420694714412e-06,0.0,0.0001556166243972,0.0,0.0,10.87807559967041,0.0,0.0,0.0,0.29740771651268,4.0,0.0,1.0
286200,292.6304016113281,297.1499938964844,293.1499938964844,0.0514623932540416,-1419.26806640625,304.1235656738281,0.7644402980804443,0.1004903987050056,0.0895945653319358,292.77313232421875,297.1499938964844,293.1499938964844,0.1416052132844925,-3192.359619140625,304.1298522949219,0.9881085753440856,0.2134352475404739,0.2014287263154983,292.620849609375,297.1499938964844,293.1499938964844,0.0728289112448692,-1393.22607421875,304.1187438964844,0.8262895941734314,0.1269475072622299,0.0879826545715332,292.6600646972656,297.1499938964844,293.1499938964844,0.1002705618739128,-2420.912353515625,304.12176513671875,0.8967064619064331,0.1624670028686523,0.1528465002775192,292.90777587890625,297.1499938964844,293.1499938964844,0.0064206263050436,-2288.84423828125,299.36248779296875,0.6106870174407959,0.050000000745058,0.2272099554538726,291.05419921875,291.1499938964844,270.32159423828125,269.9560546875,283.2189636230469,292.9056396484375,291.0551147460937,1.0,0.1824268996715545,1.0,1.0,0.9938012957572936,1.0,-0.9109299182891846,0.3914081156253814,0.5195217728614807,0.1654364168643951,0.0,0.0,0.3463294208049774,18.843101501464844,25.0,7.735822677612305,-7222.8154296875,103.0001983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4153137207031,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.810546875,18000.0,0.0,0.0,0.1533360779285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518723905086517,0.2518769204616546,-4.510420694714412e-06,0.0,0.0001556166243972,0.0,0.0,10.87807559967041,0.0,0.0,0.0,0.29740771651268,4.0,0.0,1.0
286260,292.6700439453125,297.1499938964844,293.1499938964844,0.0558812692761421,-1493.322509765625,304.1250305175781,0.7786033153533936,0.1056118384003639,0.0943086743354797,292.80133056640625,297.1499938964844,293.1499938964844,0.1448044180870056,-3249.548828125,304.1312561035156,0.9937024116516112,0.2172601073980331,0.205124169588089,292.6566162109375,297.1499938964844,293.1499938964844,0.0777054205536842,-1462.1356201171875,304.1210327148437,0.8397682309150696,0.1330984979867935,0.0923671424388885,292.6936950683594,297.1499938964844,293.1499938964844,0.1046506091952323,-2505.296630859375,304.1238708496094,0.9086490273475648,0.1680548787117004,0.1582327336072921,292.9333801269531,297.1499938964844,293.1499938964844,0.0064297704957425,-2290.8056640625,299.3779602050781,0.6113708019256592,0.050000000745058,0.2271950393915176,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.2180480957031,292.9313659667969,291.0619506835937,1.0,0.185359925031662,1.0,1.0,0.9941608309745787,1.0,-0.9327322840690612,0.4012984037399292,0.5314338803291321,0.1697600036859512,0.0,0.0,0.3577707409858703,18.99180221557617,25.0,9.579236030578612,-7404.82666015625,108.84049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26495361328125,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.12890625,18000.0,0.0,0.0,0.1580836623907089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633154988288879,0.2633200585842132,-4.542514943750575e-06,0.0,0.0001604348217369,0.0,0.0,11.505279541015623,0.0,0.0,0.0,0.2999914884567261,4.0,0.0,1.0
286320,292.6700439453125,297.1499938964844,293.1499938964844,0.0558812692761421,-1493.322509765625,304.1250305175781,0.7786033153533936,0.1056118384003639,0.0943086743354797,292.80133056640625,297.1499938964844,293.1499938964844,0.1448044180870056,-3249.548828125,304.1312561035156,0.9937024116516112,0.2172601073980331,0.205124169588089,292.6566162109375,297.1499938964844,293.1499938964844,0.0777054205536842,-1462.1356201171875,304.1210327148437,0.8397682309150696,0.1330984979867935,0.0923671424388885,292.6936950683594,297.1499938964844,293.1499938964844,0.1046506091952323,-2505.296630859375,304.1238708496094,0.9086490273475648,0.1680548787117004,0.1582327336072921,292.9333801269531,297.1499938964844,293.1499938964844,0.0064297704957425,-2290.8056640625,299.3779602050781,0.6113708019256592,0.050000000745058,0.2271950393915176,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.2180480957031,292.9313659667969,291.0619506835937,1.0,0.185359925031662,1.0,1.0,0.9941608309745787,1.0,-0.9327322840690612,0.4012984037399292,0.5314338803291321,0.1697600036859512,0.0,0.0,0.3577707409858703,18.99180221557617,25.0,9.579236030578612,-7404.82666015625,108.84049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26495361328125,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.12890625,18000.0,0.0,0.0,0.1580836623907089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633154988288879,0.2633200585842132,-4.542514943750575e-06,0.0,0.0001604348217369,0.0,0.0,11.505279541015623,0.0,0.0,0.0,0.2999914884567261,4.0,0.0,1.0
286380,292.7069702148437,297.1499938964844,293.1499938964844,0.0598273165524005,-1560.485595703125,304.12677001953125,0.7898862361907959,0.1102755814790725,0.0986000597476959,292.82733154296875,297.1499938964844,293.1499938964844,0.14702969789505,-3288.424560546875,304.1339111328125,0.996136486530304,0.2208152860403061,0.2076423019170761,292.6901550292969,297.1499938964844,293.1499938964844,0.0821494311094284,-1525.602783203125,304.123291015625,0.8506842851638794,0.1387910991907119,0.096421793103218,292.72515869140625,297.1499938964844,293.1499938964844,0.1087205857038497,-2582.98095703125,304.12579345703125,0.9184991717338562,0.1732298135757446,0.1632197946310043,292.9574890136719,297.1499938964844,293.1499938964844,0.0064350520260632,-2291.589599609375,299.38916015625,0.6108588576316833,0.050000000745058,0.2272053509950637,291.0689697265625,291.1499938964844,270.3094482421875,269.9442443847656,283.2184753417969,292.9556579589844,291.0702819824219,1.0,0.1881726682186126,1.0,1.0,0.994520366191864,1.0,-0.9518216848373412,0.4099542200565338,0.5418674945831299,0.1736216694116592,0.0,0.0,0.3680519759654999,19.25156593322754,25.0,12.054762840270996,-7569.5634765625,114.43728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1317749023437,305.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.08203125,18000.0,0.0,0.0,0.1632319986820221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741144001483917,0.274118959903717,-4.574495960696368e-06,0.0,0.0001656597305554,0.0,0.0,12.114375114440918,0.0,0.0,0.0,0.3025074899196625,4.0,0.0,1.0
