time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7069702148437,297.1499938964844,293.1499938964844,0.0598273165524005,-1560.485595703125,304.12677001953125,0.7898862361907959,0.1102755814790725,0.0986000597476959,292.82733154296875,297.1499938964844,293.1499938964844,0.14702969789505,-3288.424560546875,304.1339111328125,0.996136486530304,0.2208152860403061,0.2076423019170761,292.6901550292969,297.1499938964844,293.1499938964844,0.0821494311094284,-1525.602783203125,304.123291015625,0.8506842851638794,0.1387910991907119,0.096421793103218,292.72515869140625,297.1499938964844,293.1499938964844,0.1087205857038497,-2582.98095703125,304.12579345703125,0.9184991717338562,0.1732298135757446,0.1632197946310043,292.9574890136719,297.1499938964844,293.1499938964844,0.0064350520260632,-2291.589599609375,299.38916015625,0.6108588576316833,0.050000000745058,0.2272053509950637,291.0689697265625,291.1499938964844,270.3094482421875,269.9442443847656,283.2184753417969,292.9556579589844,291.0702819824219,1.0,0.1881726682186126,1.0,1.0,0.994520366191864,1.0,-0.9518216848373412,0.4099542200565338,0.5418674945831299,0.1736216694116592,0.0,0.0,0.3680519759654999,19.25156593322754,25.0,12.054762840270996,-7569.5634765625,114.43728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1317749023437,305.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.08203125,18000.0,0.0,0.0,0.1632319986820221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741144001483917,0.274118959903717,-4.574495960696368e-06,0.0,0.0001656597305554,0.0,0.0,12.114375114440918,0.0,0.0,0.0,0.3025074899196625,4.0,0.0,1.0
286500,292.72442626953125,297.1499938964844,293.1499938964844,0.0616397745907306,-1591.6591796875,304.127685546875,0.7938385009765625,0.1124584153294563,0.1006105542182922,292.83819580078125,297.1499938964844,293.1499938964844,0.1469760537147522,-3286.796630859375,304.13690185546875,0.9946817755699158,0.2227635830640792,0.2075933367013931,292.7060546875,297.1499938964844,293.1499938964844,0.0842264518141746,-1555.4066162109375,304.1243591308594,0.8545802235603333,0.1414891481399536,0.0983442440629005,292.7400817871094,297.1499938964844,293.1499938964844,0.110638752579689,-2619.32861328125,304.126708984375,0.9216074347496032,0.1756808012723922,0.1655839830636978,292.9687805175781,297.1499938964844,293.1499938964844,0.0064367335289716,-2291.5576171875,299.3943176269531,0.6096643209457397,0.050000000745058,0.2272304743528366,291.0748596191406,291.1499938964844,270.3067321777344,269.9414367675781,283.2196960449219,292.9670715332031,291.0767822265625,1.0,0.1894938349723816,1.0,1.0,0.9947001934051514,1.0,-0.959355354309082,0.4133799970149994,0.5459753274917603,0.1751353293657302,0.0,0.0,0.3724847137928009,19.466991424560547,25.0,16.35977554321289,-7641.244140625,116.96403503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076171875,305.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.82421875,18000.0,0.0,0.0,0.165881797671318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790825664997101,0.2790871560573578,-4.590067874232773e-06,0.0,0.0001683489390416,0.0,0.0,12.401196479797363,0.0,0.0,0.0,0.303693026304245,4.0,0.0,1.0
286560,292.7412414550781,297.1499938964844,293.1499938964844,0.0633485540747642,-1621.2259521484375,304.1286315917969,0.7972044348716736,0.1145492047071456,0.102536454796791,292.84747314453125,297.1499938964844,293.1499938964844,0.1466345936059951,-3280.102294921875,304.139892578125,0.9926025867462158,0.2248890250921249,0.2072644084692001,292.721435546875,297.1499938964844,293.1499938964844,0.0862099155783653,-1583.912841796875,304.1254272460937,0.8579588532447815,0.144096165895462,0.1002014949917793,292.7544860839844,297.1499938964844,293.1499938964844,0.1124744564294815,-2653.943115234375,304.1275939941406,0.9241370558738708,0.1780464649200439,0.1678660809993744,292.9795837402344,297.1499938964844,293.1499938964844,0.0064374455250799,-2291.093505859375,299.399658203125,0.608254075050354,0.050000000745058,0.2272603958845138,291.08282470703125,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779357910156,291.0849609375,1.0,0.1907567381858825,1.0,1.0,0.9948760867118835,1.0,-0.9662426114082336,0.416491687297821,0.5497509241104126,0.1765787005424499,0.0,0.0,0.3761668801307678,19.70281410217285,25.0,19.303485870361328,-7704.97412109375,119.39997863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.030517578125,305.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17948.302734375,18000.0,0.0,0.0,0.1685337573289871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834316194057464,0.2834362089633941,-4.604627520166105e-06,0.0,0.000171040330315,0.0,0.0,12.657041549682615,0.0,0.0,0.0,0.3047539293766022,4.0,0.0,1.0
286620,292.7729187011719,297.1499938964844,293.1499938964844,0.066520445048809,-1676.6297607421875,304.1304626464844,0.8028180599212646,0.1184782609343528,0.1061550229787826,292.86138916015625,297.1499938964844,293.1499938964844,0.1452624350786209,-3254.298583984375,304.1455078125,0.9869772791862488,0.2297262996435165,0.205806478857994,292.7504577636719,297.1499938964844,293.1499938964844,0.0899684801697731,-1638.04443359375,304.1273498535156,0.8637722730636597,0.1490617990493774,0.1037371605634689,292.7817077636719,297.1499938964844,293.1499938964844,0.1159701347351074,-2719.515869140625,304.1292419433594,0.9282097816467284,0.1825422793626785,0.1722019612789154,292.99951171875,297.1499938964844,293.1499938964844,0.0064378911629319,-2289.9404296875,299.4091796875,0.6052122712135315,0.050000000745058,0.2273259609937667,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.998046875,291.1005859375,1.0,0.1931038051843643,1.0,1.0,0.9952279329299928,1.0,-0.9783400297164916,0.4219712615013122,0.5563687682151794,0.1790954321622848,0.0,0.0,0.3819515109062195,20.18694877624512,25.0,21.078563690185547,-7813.5244140625,123.91371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9741516113281,305.5395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.357421875,18000.0,0.0,0.0,0.1737032085657119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903480231761932,0.2903526425361633,-4.628990609489847e-06,0.0,0.0001762866741046,0.0,0.0,13.071879386901855,0.0,0.0,0.0,0.3064838945865631,4.0,0.0,1.0
286680,292.7729187011719,297.1499938964844,293.1499938964844,0.066520445048809,-1676.6297607421875,304.1304626464844,0.8028180599212646,0.1184782609343528,0.1061550229787826,292.86138916015625,297.1499938964844,293.1499938964844,0.1452624350786209,-3254.298583984375,304.1455078125,0.9869772791862488,0.2297262996435165,0.205806478857994,292.7504577636719,297.1499938964844,293.1499938964844,0.0899684801697731,-1638.04443359375,304.1273498535156,0.8637722730636597,0.1490617990493774,0.1037371605634689,292.7817077636719,297.1499938964844,293.1499938964844,0.1159701347351074,-2719.515869140625,304.1292419433594,0.9282097816467284,0.1825422793626785,0.1722019612789154,292.99951171875,297.1499938964844,293.1499938964844,0.0064378911629319,-2289.9404296875,299.4091796875,0.6052122712135315,0.050000000745058,0.2273259609937667,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.998046875,291.1005859375,1.0,0.1931038051843643,1.0,1.0,0.9952279329299928,1.0,-0.9783400297164916,0.4219712615013122,0.5563687682151794,0.1790954321622848,0.0,0.0,0.3819515109062195,20.18694877624512,25.0,21.078563690185547,-7813.5244140625,123.91371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9741516113281,305.5395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.357421875,18000.0,0.0,0.0,0.1737032085657119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903480231761932,0.2903526425361633,-4.628990609489847e-06,0.0,0.0001762866741046,0.0,0.0,13.071879386901855,0.0,0.0,0.0,0.3064838945865631,4.0,0.0,1.0
286740,292.8021545410156,297.1499938964844,293.1499938964844,0.0694068968296051,-1727.64892578125,304.1321716308594,0.80939781665802,0.1220951601862907,0.1094797626137733,292.8719177246094,297.1499938964844,293.1499938964844,0.1453594714403152,-3254.239013671875,304.14666748046875,0.9852262139320374,0.234904259443283,0.2058804482221603,292.7773742675781,297.1499938964844,293.1499938964844,0.0934940725564956,-1688.872314453125,304.1289978027344,0.8709309697151184,0.1537219136953354,0.1070487052202224,292.8069763183594,297.1499938964844,293.1499938964844,0.1192643418908119,-2780.955078125,304.1306457519531,0.9341855645179749,0.1867456585168838,0.1762480288743972,293.017333984375,297.1499938964844,293.1499938964844,0.0064369542524218,-2288.6259765625,299.4166564941406,0.6037641167640686,0.050000000745058,0.2273574620485305,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160522460937,291.1128234863281,1.0,0.1952859014272689,1.0,1.0,0.9955797791481018,1.0,-0.9915278553962708,0.4279395043849945,0.5635883808135986,0.1818862706422805,0.0,0.0,0.3861061036586761,20.503623962402344,25.0,16.118688583374023,-7916.0068359375,128.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,305.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.56640625,18000.0,0.0,0.0,0.1785136610269546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295365422964096,0.2953700721263885,-4.647347850550432e-06,0.0,0.0001811686670407,0.0,0.0,13.378450393676758,0.0,0.0,0.0,0.3077649772167206,4.0,0.0,1.0
286800,292.8021545410156,297.1499938964844,293.1499938964844,0.0694068968296051,-1727.64892578125,304.1321716308594,0.80939781665802,0.1220951601862907,0.1094797626137733,292.8719177246094,297.1499938964844,293.1499938964844,0.1453594714403152,-3254.239013671875,304.14666748046875,0.9852262139320374,0.234904259443283,0.2058804482221603,292.7773742675781,297.1499938964844,293.1499938964844,0.0934940725564956,-1688.872314453125,304.1289978027344,0.8709309697151184,0.1537219136953354,0.1070487052202224,292.8069763183594,297.1499938964844,293.1499938964844,0.1192643418908119,-2780.955078125,304.1306457519531,0.9341855645179749,0.1867456585168838,0.1762480288743972,293.017333984375,297.1499938964844,293.1499938964844,0.0064369542524218,-2288.6259765625,299.4166564941406,0.6037641167640686,0.050000000745058,0.2273574620485305,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160522460937,291.1128234863281,1.0,0.1952859014272689,1.0,1.0,0.9955797791481018,1.0,-0.9915278553962708,0.4279395043849945,0.5635883808135986,0.1818862706422805,0.0,0.0,0.3861061036586761,20.503623962402344,25.0,16.118688583374023,-7916.0068359375,128.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,305.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.56640625,18000.0,0.0,0.0,0.1785136610269546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295365422964096,0.2953700721263885,-4.647347850550432e-06,0.0,0.0001811686670407,0.0,0.0,13.378450393676758,0.0,0.0,0.0,0.3077649772167206,4.0,0.0,1.0
286860,292.82916259765625,297.1499938964844,293.1499938964844,0.0720689669251442,-1775.2386474609375,304.1336669921875,0.8156076073646545,0.1254259645938873,0.1125393062829971,292.88336181640625,297.1499938964844,293.1499938964844,0.146164983510971,-3270.017822265625,304.1464233398437,0.9857593774795532,0.239628717303276,0.2070981562137603,292.80230712890625,297.1499938964844,293.1499938964844,0.0968514084815979,-1737.2462158203125,304.1304016113281,0.8782219290733337,0.1581027209758758,0.1101586818695068,292.8304138183594,297.1499938964844,293.1499938964844,0.1224160268902778,-2839.50146484375,304.1318359375,0.9404206871986388,0.1906821131706237,0.1800328940153122,293.03326416015625,297.1499938964844,293.1499938964844,0.0064368625171482,-2288.07373046875,299.4207763671875,0.6029058694839478,0.050000000745058,0.2273761332035064,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281494140625,293.0321350097656,291.1191101074219,1.0,0.1973543763160705,1.0,1.0,0.9958978295326232,1.0,-1.0047204494476318,0.4338985085487366,0.5708218812942505,0.1847434788942337,0.0,0.0,0.3898802399635315,20.754758834838867,25.0,10.715048789978027,-8021.76171875,132.90049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0001220703125,305.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.87109375,18000.0,0.0,0.0,0.1828543990850448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997123599052429,0.2997170090675354,-4.662241735786665e-06,0.0,0.0001855739683378,0.0,0.0,13.643966674804688,0.0,0.0,0.0,0.3088671267032623,4.0,0.0,1.0
286920,292.82916259765625,297.1499938964844,293.1499938964844,0.0720689669251442,-1775.2386474609375,304.1336669921875,0.8156076073646545,0.1254259645938873,0.1125393062829971,292.88336181640625,297.1499938964844,293.1499938964844,0.146164983510971,-3270.017822265625,304.1464233398437,0.9857593774795532,0.239628717303276,0.2070981562137603,292.80230712890625,297.1499938964844,293.1499938964844,0.0968514084815979,-1737.2462158203125,304.1304016113281,0.8782219290733337,0.1581027209758758,0.1101586818695068,292.8304138183594,297.1499938964844,293.1499938964844,0.1224160268902778,-2839.50146484375,304.1318359375,0.9404206871986388,0.1906821131706237,0.1800328940153122,293.03326416015625,297.1499938964844,293.1499938964844,0.0064368625171482,-2288.07373046875,299.4207763671875,0.6029058694839478,0.050000000745058,0.2273761332035064,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281494140625,293.0321350097656,291.1191101074219,1.0,0.1973543763160705,1.0,1.0,0.9958978295326232,1.0,-1.0047204494476318,0.4338985085487366,0.5708218812942505,0.1847434788942337,0.0,0.0,0.3898802399635315,20.754758834838867,25.0,10.715048789978027,-8021.76171875,132.90049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0001220703125,305.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.87109375,18000.0,0.0,0.0,0.1828543990850448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997123599052429,0.2997170090675354,-4.662241735786665e-06,0.0,0.0001855739683378,0.0,0.0,13.643966674804688,0.0,0.0,0.0,0.3088671267032623,4.0,0.0,1.0
286980,292.85418701171875,297.1499938964844,293.1499938964844,0.0744862630963325,-1818.7872314453125,304.13507080078125,0.8210374712944031,0.128481313586235,0.1153495088219642,292.89532470703125,297.1499938964844,293.1499938964844,0.1470454186201095,-3285.71337890625,304.1461486816406,0.986235499382019,0.2439586371183395,0.2082080990076065,292.8254699707031,297.1499938964844,293.1499938964844,0.1000083610415458,-1782.5181884765625,304.1316833496094,0.8849967122077942,0.1622141301631927,0.1130791679024696,292.8521728515625,297.1499938964844,293.1499938964844,0.1253702193498611,-2894.058349609375,304.1329650878906,0.9460865259170532,0.1943638771772384,0.1835747212171554,293.047607421875,297.1499938964844,293.1499938964844,0.0064355512149631,-2287.145751953125,299.42388916015625,0.6021225452423096,0.050000000745058,0.227393239736557,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2303771972656,293.0466003417969,291.1259460449219,1.0,0.1993090063333511,1.0,1.0,0.9962158799171448,1.0,-1.0172024965286257,0.4395252764225006,0.5776772499084473,0.1875053942203521,0.0,0.0,0.3927537202835083,20.99212455749512,25.0,9.601754188537598,-8124.7275390625,137.2186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06524658203125,305.663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.1866799294948578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032920956611633,0.3032967746257782,-4.675204309023684e-06,0.0,0.0001894563902169,0.0,0.0,13.86634635925293,0.0,0.0,0.0,0.3097874224185943,4.0,0.0,1.0
287040,292.85418701171875,297.1499938964844,293.1499938964844,0.0744862630963325,-1818.7872314453125,304.13507080078125,0.8210374712944031,0.128481313586235,0.1153495088219642,292.89532470703125,297.1499938964844,293.1499938964844,0.1470454186201095,-3285.71337890625,304.1461486816406,0.986235499382019,0.2439586371183395,0.2082080990076065,292.8254699707031,297.1499938964844,293.1499938964844,0.1000083610415458,-1782.5181884765625,304.1316833496094,0.8849967122077942,0.1622141301631927,0.1130791679024696,292.8521728515625,297.1499938964844,293.1499938964844,0.1253702193498611,-2894.058349609375,304.1329650878906,0.9460865259170532,0.1943638771772384,0.1835747212171554,293.047607421875,297.1499938964844,293.1499938964844,0.0064355512149631,-2287.145751953125,299.42388916015625,0.6021225452423096,0.050000000745058,0.227393239736557,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2303771972656,293.0466003417969,291.1259460449219,1.0,0.1993090063333511,1.0,1.0,0.9962158799171448,1.0,-1.0172024965286257,0.4395252764225006,0.5776772499084473,0.1875053942203521,0.0,0.0,0.3927537202835083,20.99212455749512,25.0,9.601754188537598,-8124.7275390625,137.2186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06524658203125,305.663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.1866799294948578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032920956611633,0.3032967746257782,-4.675204309023684e-06,0.0,0.0001894563902169,0.0,0.0,13.86634635925293,0.0,0.0,0.0,0.3097874224185943,4.0,0.0,1.0
287100,292.8659973144531,297.1499938964844,293.1499938964844,0.0756088495254516,-1839.1126708984373,304.1357421875,0.823481023311615,0.1299077570438385,0.116662859916687,292.9013366699219,297.1499938964844,293.1499938964844,0.1474854201078415,-3293.544677734375,304.14605712890625,0.98646879196167,0.2460028231143951,0.2087600231170654,292.83642578125,297.1499938964844,293.1499938964844,0.1015165448188781,-1804.0455322265625,304.1322631835937,0.8881587386131287,0.1641702950000763,0.1144693568348884,292.86248779296875,297.1499938964844,293.1499938964844,0.1267768889665603,-2919.933349609375,304.1335144042969,0.9486725926399232,0.1961112320423126,0.1852564662694931,293.05426025390625,297.1499938964844,293.1499938964844,0.0064344508573412,-2286.568359375,299.4249572753906,0.6017327308654785,0.050000000745058,0.2274017930030822,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533142089844,291.1291809082031,1.0,0.2002438902854919,1.0,1.0,0.9963748455047609,1.0,-1.0231387615203855,0.4421972334384918,0.5809414982795715,0.1888390630483627,0.0,0.0,0.3938618898391723,21.10817527770996,25.0,9.169350624084473,-8173.3544921875,139.3122100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1073303222656,305.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.814453125,18000.0,0.0,0.0,0.1883866786956787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046993911266327,0.3047040700912475,-4.680548499891302e-06,0.0,0.0001911885337904,0.0,0.0,13.95491886138916,0.0,0.0,0.0,0.3101556301116943,4.0,0.0,1.0
287160,292.8773803710937,297.1499938964844,293.1499938964844,0.0766771212220192,-1858.5111083984373,304.13641357421875,0.8257631659507751,0.1312682926654815,0.1179165616631507,292.9073486328125,297.1499938964844,293.1499938964844,0.1479266583919525,-3301.392822265625,304.1459655761719,0.9866990447044371,0.2479751855134964,0.209310233592987,292.8470458984375,297.1499938964844,293.1499938964844,0.1029796227812767,-1824.8634033203125,304.1328125,0.8911740183830261,0.1660612821578979,0.1158137768507003,292.8724365234375,297.1499938964844,293.1499938964844,0.128138467669487,-2944.91845703125,304.134033203125,0.9511018991470336,0.1977975815534591,0.1868801563978195,293.06060791015625,297.1499938964844,293.1499938964844,0.0064330920577049,-2285.934326171875,299.4256286621094,0.6013438105583191,0.050000000745058,0.2274103462696075,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0596923828125,291.1322937011719,1.0,0.2011510878801345,1.0,1.0,0.9965522289276124,1.0,-1.0288766622543335,0.4447769820690155,0.5840997099876404,0.1901403218507766,0.0,0.0,0.394779235124588,21.22248268127441,43.0,8.755105972290039,-8220.1435546875,141.3610076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1545715332031,305.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.541015625,18000.0,0.0,0.0,0.1899522244930267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058840036392212,0.305888682603836,-4.6851309889461845e-06,0.0,0.0001927773555507,0.0,0.0,14.029915809631348,0.0,0.0,0.0,0.3104676604270935,4.0,0.0,1.0
287220,292.8992614746094,297.1499938964844,293.1499938964844,0.0788395926356315,-1898.2908935546875,304.1372985839844,0.8128719329833984,0.1337352246046066,0.1202844753861427,292.9359436035156,297.1499938964844,293.1499938964844,0.1683941930532455,-3670.921142578125,304.112060546875,0.99656879901886,0.2484066784381866,0.2331793010234832,292.8674621582031,297.1499938964844,293.1499938964844,0.1059990599751472,-1867.944580078125,304.13348388671875,0.8767576217651367,0.1695935279130935,0.118396520614624,292.8916320800781,297.1499938964844,293.1499938964844,0.1310053765773773,-2997.82275390625,304.1345520019531,0.9320513010025024,0.2009352147579193,0.1899967491626739,293.0729064941406,297.1499938964844,293.1499938964844,0.0064443754963576,-2290.734130859375,299.4176025390625,0.5859313607215881,0.050000000745058,0.2277745604515075,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265319824219,293.0720520019531,291.1128234863281,1.0,0.2106941789388656,1.0,1.0,0.9969069361686708,1.0,-1.0674554109573364,0.4621739685535431,0.605281412601471,0.1990020424127578,0.0,0.0,0.3992651402950287,23.636981964111328,46.0,-31.92810440063477,-8419.4482421875,159.9498748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2491149902344,305.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9921875,18000.0,0.0,0.0,0.1927923560142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091783225536346,0.3091830313205719,-4.69363931188127e-06,0.0,0.0001956597261596,0.0,0.0,14.227616310119627,0.0,0.0,0.0,0.3113099038600921,4.0,0.0,1.0
287280,292.8992614746094,297.1499938964844,293.1499938964844,0.0788395926356315,-1898.2908935546875,304.1372985839844,0.8128719329833984,0.1337352246046066,0.1202844753861427,292.9359436035156,297.1499938964844,293.1499938964844,0.1683941930532455,-3670.921142578125,304.112060546875,0.99656879901886,0.2484066784381866,0.2331793010234832,292.8674621582031,297.1499938964844,293.1499938964844,0.1059990599751472,-1867.944580078125,304.13348388671875,0.8767576217651367,0.1695935279130935,0.118396520614624,292.8916320800781,297.1499938964844,293.1499938964844,0.1310053765773773,-2997.82275390625,304.1345520019531,0.9320513010025024,0.2009352147579193,0.1899967491626739,293.0729064941406,297.1499938964844,293.1499938964844,0.0064443754963576,-2290.734130859375,299.4176025390625,0.5859313607215881,0.050000000745058,0.2277745604515075,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265319824219,293.0720520019531,291.1128234863281,1.0,0.2106941789388656,1.0,1.0,0.9969069361686708,1.0,-1.0674554109573364,0.4621739685535431,0.605281412601471,0.1990020424127578,0.0,0.0,0.3992651402950287,23.636981964111328,46.0,-31.92810440063477,-8419.4482421875,159.9498748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2491149902344,305.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9921875,18000.0,0.0,0.0,0.1927923560142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091783225536346,0.3091830313205719,-4.69363931188127e-06,0.0,0.0001956597261596,0.0,0.0,14.227616310119627,0.0,0.0,0.0,0.3113099038600921,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808630958199501,-1935.6788330078125,304.1382141113281,0.7814083099365234,0.1359450370073318,0.1224991306662559,292.9783630371094,297.1499938964844,293.1499938964844,0.1691653728485107,-3680.18896484375,304.1241455078125,0.9569704532623292,0.2451780587434768,0.2331447005271911,292.8865966796875,297.1499938964844,293.1499938964844,0.1089123710989952,-1909.2437744140625,304.1341857910156,0.8445415496826172,0.1728724986314773,0.1208635866641998,292.9095153808594,297.1499938964844,293.1499938964844,0.1337791234254837,-3048.726806640625,304.1351318359375,0.8922320604324341,0.2038522660732269,0.1929839849472046,293.0848999023437,297.1499938964844,293.1499938964844,0.0064744050614535,-2301.10400390625,299.4037475585937,0.5557020306587219,0.050000000745058,0.2286372482776641,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0840759277344,291.1024780273437,1.0,0.2193036675453186,1.0,1.0,0.9972615838050842,1.0,-1.077845335006714,0.4667546451091766,0.6110907196998596,0.2016934007406234,0.0,0.0,0.4086626470088959,28.379234313964844,49.0,3.839587926864624,-8606.7880859375,175.84796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3082580566406,305.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.1953125,18000.0,0.0,0.0,0.1956765204668045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206805884838104,0.32068532705307,-4.724966856883839e-06,0.0,0.000198586800252,0.0,0.0,14.932380676269531,0.0,0.0,0.0,0.3141159415245056,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808630958199501,-1935.6788330078125,304.1382141113281,0.7814083099365234,0.1359450370073318,0.1224991306662559,292.9783630371094,297.1499938964844,293.1499938964844,0.1691653728485107,-3680.18896484375,304.1241455078125,0.9569704532623292,0.2451780587434768,0.2331447005271911,292.8865966796875,297.1499938964844,293.1499938964844,0.1089123710989952,-1909.2437744140625,304.1341857910156,0.8445415496826172,0.1728724986314773,0.1208635866641998,292.9095153808594,297.1499938964844,293.1499938964844,0.1337791234254837,-3048.726806640625,304.1351318359375,0.8922320604324341,0.2038522660732269,0.1929839849472046,293.0848999023437,297.1499938964844,293.1499938964844,0.0064744050614535,-2301.10400390625,299.4037475585937,0.5557020306587219,0.050000000745058,0.2286372482776641,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0840759277344,291.1024780273437,1.0,0.2193036675453186,1.0,1.0,0.9972615838050842,1.0,-1.077845335006714,0.4667546451091766,0.6110907196998596,0.2016934007406234,0.0,0.0,0.4086626470088959,28.379234313964844,49.0,3.839587926864624,-8606.7880859375,175.84796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3082580566406,305.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.1953125,18000.0,0.0,0.0,0.1956765204668045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206805884838104,0.32068532705307,-4.724966856883839e-06,0.0,0.000198586800252,0.0,0.0,14.932380676269531,0.0,0.0,0.0,0.3141159415245056,4.0,0.0,1.0
287460,292.9391174316406,297.1499938964844,293.1499938964844,0.0823266506195068,-1962.181884765625,304.1396789550781,0.7594954967498779,0.1378413289785385,0.1244323700666427,293.0018310546875,297.1499938964844,293.1499938964844,0.168368861079216,-3663.738525390625,304.1338806152344,0.920133411884308,0.2447485476732254,0.232438325881958,292.9049072265625,297.1499938964844,293.1499938964844,0.1111851036548614,-1940.7266845703125,304.1356506347656,0.8231691718101501,0.1758324950933456,0.1231100708246231,292.9266052246094,297.1499938964844,293.1499938964844,0.1358285695314407,-3085.34619140625,304.1366577148437,0.8664530515670776,0.2064800560474395,0.1957041621208191,293.09649658203125,297.1499938964844,293.1499938964844,0.006481250282377,-2301.287353515625,299.4048156738281,0.5338717699050903,0.050000000745058,0.2294514775276184,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271754890680313,1.0,1.0,0.99778813123703,1.0,-1.0862560272216797,0.4705098867416382,0.6157461404800415,0.2037365138530731,0.0,0.0,0.4093548059463501,32.833717346191406,52.0,20.163055419921875,-8679.8271484375,190.58302307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3601379394531,305.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.955078125,18000.0,0.0,0.0,0.198426604270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232665956020355,0.3232713639736175,-4.745186743093655e-06,0.0,0.0002013777848333,0.0,0.0,15.131600379943848,0.0,0.0,0.0,0.3149844706058502,4.0,0.0,1.0
287520,292.9391174316406,297.1499938964844,293.1499938964844,0.0823266506195068,-1962.181884765625,304.1396789550781,0.7594954967498779,0.1378413289785385,0.1244323700666427,293.0018310546875,297.1499938964844,293.1499938964844,0.168368861079216,-3663.738525390625,304.1338806152344,0.920133411884308,0.2447485476732254,0.232438325881958,292.9049072265625,297.1499938964844,293.1499938964844,0.1111851036548614,-1940.7266845703125,304.1356506347656,0.8231691718101501,0.1758324950933456,0.1231100708246231,292.9266052246094,297.1499938964844,293.1499938964844,0.1358285695314407,-3085.34619140625,304.1366577148437,0.8664530515670776,0.2064800560474395,0.1957041621208191,293.09649658203125,297.1499938964844,293.1499938964844,0.006481250282377,-2301.287353515625,299.4048156738281,0.5338717699050903,0.050000000745058,0.2294514775276184,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271754890680313,1.0,1.0,0.99778813123703,1.0,-1.0862560272216797,0.4705098867416382,0.6157461404800415,0.2037365138530731,0.0,0.0,0.4093548059463501,32.833717346191406,52.0,20.163055419921875,-8679.8271484375,190.58302307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3601379394531,305.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.955078125,18000.0,0.0,0.0,0.198426604270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232665956020355,0.3232713639736175,-4.745186743093655e-06,0.0,0.0002013777848333,0.0,0.0,15.131600379943848,0.0,0.0,0.0,0.3149844706058502,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837155580520629,-1987.6668701171875,304.14080810546875,0.743695080280304,0.1394955664873123,0.1261227279901504,293.018310546875,297.1499938964844,293.1499938964844,0.1687446981668472,-3669.0810546875,304.1385498046875,0.8948618769645691,0.2451507151126861,0.2328522503376007,292.9221496582031,297.1499938964844,293.1499938964844,0.1134250834584236,-1971.8797607421875,304.1366882324219,0.8068622946739197,0.1785402297973632,0.1251606494188308,292.9427185058594,297.1499938964844,293.1499938964844,0.1378896534442901,-3122.460205078125,304.1376647949219,0.8478555679321289,0.208871304988861,0.1981765776872635,293.107177734375,297.1499938964844,293.1499938964844,0.0064920880831778,-2304.189208984375,299.3968811035156,0.5179835557937622,0.050000000745058,0.2302162796258926,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.1064758300781,291.1373596191406,1.0,0.2344684302806854,1.0,1.0,0.9983146786689758,1.0,-1.0951285362243652,0.4744703471660614,0.6206582188606262,0.2059122025966644,0.0,0.0,0.4105747044086456,37.03159332275391,40.0,14.797926902770996,-8747.931640625,205.0310974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4312438964844,305.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.650390625,18000.0,0.0,0.0,0.2007368803024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248115479946136,0.3248163163661957,-4.752006589114899e-06,0.0,0.0002037224185187,0.0,0.0,15.235810279846191,0.0,0.0,0.0,0.3154283463954925,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837155580520629,-1987.6668701171875,304.14080810546875,0.743695080280304,0.1394955664873123,0.1261227279901504,293.018310546875,297.1499938964844,293.1499938964844,0.1687446981668472,-3669.0810546875,304.1385498046875,0.8948618769645691,0.2451507151126861,0.2328522503376007,292.9221496582031,297.1499938964844,293.1499938964844,0.1134250834584236,-1971.8797607421875,304.1366882324219,0.8068622946739197,0.1785402297973632,0.1251606494188308,292.9427185058594,297.1499938964844,293.1499938964844,0.1378896534442901,-3122.460205078125,304.1376647949219,0.8478555679321289,0.208871304988861,0.1981765776872635,293.107177734375,297.1499938964844,293.1499938964844,0.0064920880831778,-2304.189208984375,299.3968811035156,0.5179835557937622,0.050000000745058,0.2302162796258926,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.1064758300781,291.1373596191406,1.0,0.2344684302806854,1.0,1.0,0.9983146786689758,1.0,-1.0951285362243652,0.4744703471660614,0.6206582188606262,0.2059122025966644,0.0,0.0,0.4105747044086456,37.03159332275391,40.0,14.797926902770996,-8747.931640625,205.0310974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4312438964844,305.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.650390625,18000.0,0.0,0.0,0.2007368803024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248115479946136,0.3248163163661957,-4.752006589114899e-06,0.0,0.0002037224185187,0.0,0.0,15.235810279846191,0.0,0.0,0.0,0.3154283463954925,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843051895499229,-1998.474853515625,304.14141845703125,0.7421720623970032,0.1402510404586792,0.1268462389707565,293.0253295898437,297.1499938964844,293.1499938964844,0.1689787060022354,-3672.697265625,304.14019775390625,0.8914758563041687,0.245438352227211,0.2331326752901077,292.93035888671875,297.1499938964844,293.1499938964844,0.1144382879137992,-1985.9066162109373,304.13726806640625,0.8055320382118225,0.1798180043697357,0.1260887086391449,292.95037841796875,297.1499938964844,293.1499938964844,0.1388116925954818,-3138.990234375,304.13824462890625,0.8460502028465271,0.2099946737289428,0.1992855072021484,293.1121520996094,297.1499938964844,293.1499938964844,0.0064888303168118,-2303.02099609375,299.3925476074219,0.5156461000442505,0.050000000745058,0.230346143245697,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.2490539550781,293.11151123046875,291.1417236328125,1.0,0.2356215119361877,1.0,1.0,0.998577892780304,1.0,-1.0989350080490112,0.4761663377285003,0.6227687001228333,0.2068549543619156,0.0,0.0,0.4107490181922912,37.77494812011719,40.0,13.531578063964844,-8777.099609375,208.4729919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4714050292969,306.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.2017330080270767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252453207969665,0.3252500593662262,-4.754405381390825e-06,0.0,0.0002047333691734,0.0,0.0,15.266559600830078,0.0,0.0,0.0,0.3155553936958313,4.0,0.0,1.0
287760,292.9740600585937,297.1499938964844,293.1499938964844,0.0848370417952537,-2008.2236328125,304.1419982910156,0.7445108890533447,0.1409741342067718,0.127499908208847,293.0318298339844,297.1499938964844,293.1499938964844,0.1691987216472625,-3676.137451171875,304.1415710449219,0.893318235874176,0.2457417100667953,0.2334011495113372,292.9382019042969,297.1499938964844,293.1499938964844,0.115391194820404,-1999.0703125,304.1378479003906,0.8087259531021118,0.1810586005449295,0.1269593983888626,292.95770263671875,297.1499938964844,293.1499938964844,0.1396723687648773,-3154.390625,304.1387939453125,0.8487723469734192,0.2110822647809982,0.2003183662891388,293.11688232421875,297.1499938964844,293.1499938964844,0.006479519419372,-2300.052978515625,299.3879699707031,0.516569972038269,0.050000000745058,0.2302940338850021,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.1162414550781,291.1457214355469,1.0,0.2354985177516937,1.0,1.0,0.9987789392471312,1.0,-1.102264404296875,0.4776510894298553,0.6246132850646973,0.2076809406280517,0.0,0.0,0.4106788635253906,37.5407600402832,28.0,12.288558959960938,-8801.53515625,209.13186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5145263671875,306.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.330078125,18000.0,0.0,0.0,0.2026158273220062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253466486930847,0.3253514170646667,-4.755666395794833e-06,0.0,0.0002056293014902,0.0,0.0,15.2758150100708,0.0,0.0,0.0,0.3155966103076935,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.085770197212696,-2025.3389892578125,304.1430969238281,0.7586545944213867,0.142330914735794,0.1286444664001464,293.04364013671875,297.1499938964844,293.1499938964844,0.1695747077465057,-3682.059326171875,304.14373779296875,0.9095366597175598,0.2463387995958328,0.2338637560606002,292.9529113769531,297.1499938964844,293.1499938964844,0.1171605363488197,-2023.45458984375,304.1389465332031,0.8248869180679321,0.1834398359060287,0.128566026687622,292.9714660644531,297.1499938964844,293.1499938964844,0.1412564218044281,-3182.68310546875,304.139892578125,0.865304172039032,0.2131627649068832,0.202206403017044,293.12548828125,297.1499938964844,293.1499938964844,0.0064480886794626,-2290.342041015625,299.3781433105469,0.5263126492500305,0.050000000745058,0.2297915816307068,291.1517333984375,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.232014000415802,1.0,1.0,0.9991810917854308,1.0,-1.1077855825424194,0.4801111817359924,0.627674400806427,0.2090547382831573,0.0,0.0,0.4099723696708679,34.93206787109375,25.0,9.771347045898438,-8839.484375,204.25094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6089172363281,306.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.2040279358625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247772455215454,0.3247820138931274,-4.755128884426085e-06,0.0,0.0002070624177576,0.0,0.0,15.243130683898926,0.0,0.0,0.0,0.3154694736003876,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.085770197212696,-2025.3389892578125,304.1430969238281,0.7586545944213867,0.142330914735794,0.1286444664001464,293.04364013671875,297.1499938964844,293.1499938964844,0.1695747077465057,-3682.059326171875,304.14373779296875,0.9095366597175598,0.2463387995958328,0.2338637560606002,292.9529113769531,297.1499938964844,293.1499938964844,0.1171605363488197,-2023.45458984375,304.1389465332031,0.8248869180679321,0.1834398359060287,0.128566026687622,292.9714660644531,297.1499938964844,293.1499938964844,0.1412564218044281,-3182.68310546875,304.139892578125,0.865304172039032,0.2131627649068832,0.202206403017044,293.12548828125,297.1499938964844,293.1499938964844,0.0064480886794626,-2290.342041015625,299.3781433105469,0.5263126492500305,0.050000000745058,0.2297915816307068,291.1517333984375,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.232014000415802,1.0,1.0,0.9991810917854308,1.0,-1.1077855825424194,0.4801111817359924,0.627674400806427,0.2090547382831573,0.0,0.0,0.4099723696708679,34.93206787109375,25.0,9.771347045898438,-8839.484375,204.25094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6089172363281,306.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.2040279358625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247772455215454,0.3247820138931274,-4.755128884426085e-06,0.0,0.0002070624177576,0.0,0.0,15.243130683898926,0.0,0.0,0.0,0.3154694736003876,4.0,0.0,1.0
287940,293.0033264160156,297.1499938964844,293.1499938964844,0.0866172686219215,-2040.923583984375,304.1439819335937,0.7756959199905396,0.1435643881559372,0.129674807190895,293.0542907714844,297.1499938964844,293.1499938964844,0.169915035367012,-3687.544921875,304.1452331542969,0.9308422803878784,0.2468732297420501,0.2342740595340728,292.96649169921875,297.1499938964844,293.1499938964844,0.1188377887010574,-2046.5328369140625,304.13983154296875,0.8431861400604248,0.1856804490089416,0.1300729066133499,292.9841613769531,297.1499938964844,293.1499938964844,0.142752930521965,-3209.4052734375,304.1407775878906,0.8851872682571411,0.2151125371456146,0.2039678990840912,293.1330871582031,297.1499938964844,293.1499938964844,0.0064161610789597,-2280.62109375,299.3673400878906,0.5385048985481262,0.050000000745058,0.2292589843273162,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.1325988769531,291.156982421875,1.0,0.2285371422767639,1.0,1.0,0.9995831847190856,1.0,-1.1127983331680298,0.4823458194732666,0.630452573299408,0.210300475358963,0.0,0.0,0.4087353348731994,32.15596008300781,25.0,6.611330986022949,-8868.4794921875,198.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.711181640625,306.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.2049666047096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234468996524811,0.3234516382217407,-4.751404503622325e-06,0.0,0.0002080150443362,0.0,0.0,15.159639358520508,0.0,0.0,0.0,0.3151332437992096,4.0,0.0,1.0
288000,293.0033264160156,297.1499938964844,293.1499938964844,0.0866172686219215,-2040.923583984375,304.1439819335937,0.7756959199905396,0.1435643881559372,0.129674807190895,293.0542907714844,297.1499938964844,293.1499938964844,0.169915035367012,-3687.544921875,304.1452331542969,0.9308422803878784,0.2468732297420501,0.2342740595340728,292.96649169921875,297.1499938964844,293.1499938964844,0.1188377887010574,-2046.5328369140625,304.13983154296875,0.8431861400604248,0.1856804490089416,0.1300729066133499,292.9841613769531,297.1499938964844,293.1499938964844,0.142752930521965,-3209.4052734375,304.1407775878906,0.8851872682571411,0.2151125371456146,0.2039678990840912,293.1330871582031,297.1499938964844,293.1499938964844,0.0064161610789597,-2280.62109375,299.3673400878906,0.5385048985481262,0.050000000745058,0.2292589843273162,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.1325988769531,291.156982421875,1.0,0.2285371422767639,1.0,1.0,0.9995831847190856,1.0,-1.1127983331680298,0.4823458194732666,0.630452573299408,0.210300475358963,0.0,0.0,0.4087353348731994,32.15596008300781,25.0,6.611330986022949,-8868.4794921875,198.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.711181640625,306.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.2049666047096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234468996524811,0.3234516382217407,-4.751404503622325e-06,0.0,0.0002080150443362,0.0,0.0,15.159639358520508,0.0,0.0,0.0,0.3151332437992096,4.0,0.0,1.0
288060,293.0169982910156,297.1499938964844,293.1499938964844,0.0873314961791038,-2054.08154296875,304.1448059082031,0.7902268767356873,0.1445086896419525,0.1305297613143921,293.0648803710937,297.1499938964844,293.1499938964844,0.1701496988534927,-3691.30322265625,304.1464538574219,0.9483959078788756,0.2471548169851303,0.2345402091741562,292.97998046875,297.1499938964844,293.1499938964844,0.1203634291887283,-2067.474365234375,304.14068603515625,0.859154224395752,0.1875955164432525,0.1314226239919662,292.996826171875,297.1499938964844,293.1499938964844,0.1441031098365783,-3233.4755859375,304.1416015625,0.90217387676239,0.2167471498250961,0.2055271863937378,293.1408386230469,297.1499938964844,293.1499938964844,0.0063860430382192,-2271.68359375,299.35272216796875,0.548883855342865,0.050000000745058,0.2288682609796524,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.15948486328125,1.0,0.2260659039020538,0.9997798204421996,0.9997798204421996,0.9997498989105223,1.0,-1.1171671152114868,0.4842934310436249,0.6328736543655396,0.2113925218582153,0.0,0.0,0.4073220789432525,30.128944396972656,25.0,4.109930515289307,-8891.69140625,194.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81597900390625,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.431640625,18000.0,0.0,0.0,0.2054638564586639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218131959438324,0.321817934513092,-4.745997557620285e-06,0.0,0.0002085196902044,0.0,0.0,15.054974555969238,0.0,0.0,0.0,0.3147070407867431,4.0,0.0,1.0
288120,293.0169982910156,297.1499938964844,293.1499938964844,0.0873314961791038,-2054.08154296875,304.1448059082031,0.7902268767356873,0.1445086896419525,0.1305297613143921,293.0648803710937,297.1499938964844,293.1499938964844,0.1701496988534927,-3691.30322265625,304.1464538574219,0.9483959078788756,0.2471548169851303,0.2345402091741562,292.97998046875,297.1499938964844,293.1499938964844,0.1203634291887283,-2067.474365234375,304.14068603515625,0.859154224395752,0.1875955164432525,0.1314226239919662,292.996826171875,297.1499938964844,293.1499938964844,0.1441031098365783,-3233.4755859375,304.1416015625,0.90217387676239,0.2167471498250961,0.2055271863937378,293.1408386230469,297.1499938964844,293.1499938964844,0.0063860430382192,-2271.68359375,299.35272216796875,0.548883855342865,0.050000000745058,0.2288682609796524,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.15948486328125,1.0,0.2260659039020538,0.9997798204421996,0.9997798204421996,0.9997498989105223,1.0,-1.1171671152114868,0.4842934310436249,0.6328736543655396,0.2113925218582153,0.0,0.0,0.4073220789432525,30.128944396972656,25.0,4.109930515289307,-8891.69140625,194.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81597900390625,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.431640625,18000.0,0.0,0.0,0.2054638564586639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218131959438324,0.321817934513092,-4.745997557620285e-06,0.0,0.0002085196902044,0.0,0.0,15.054974555969238,0.0,0.0,0.0,0.3147070407867431,4.0,0.0,1.0
