time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.087804265320301,-2062.736328125,304.145751953125,0.8014353513717651,0.1451321393251419,0.131097599864006,293.0756530761719,297.1499938964844,293.1499938964844,0.1701253056526184,-3690.57080078125,304.1476745605469,0.960970103740692,0.247126892209053,0.2345205545425415,292.9936828613281,297.1499938964844,293.1499938964844,0.1215954571962356,-2084.2919921875,304.1417236328125,0.872107744216919,0.1891255974769592,0.1325085610151291,293.009765625,297.1499938964844,293.1499938964844,0.1451534479856491,-3252.0771484375,304.14263916015625,0.9163085222244264,0.2180027663707733,0.2067359089851379,293.1494445800781,297.1499938964844,293.1499938964844,0.0063548879697918,-2262.52294921875,299.3330078125,0.5570392608642578,0.050000000745058,0.2285923957824707,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242804169654846,0.9995597004890442,0.9995597004890442,0.9999166131019592,1.0,-1.1202486753463743,0.4856636822223663,0.6345849633216858,0.2121645808219909,0.0,0.0,0.4055895507335663,28.698001861572266,25.0,3.612398147583008,-8905.3837890625,192.09573364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5859375,18000.0,0.0,0.0,0.2055662870407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198725879192352,0.3198773264884949,-4.739613814308541e-06,0.0,0.0002086236490868,0.0,0.0,14.9312105178833,0.0,0.0,0.0,0.3142006397247314,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.087804265320301,-2062.736328125,304.145751953125,0.8014353513717651,0.1451321393251419,0.131097599864006,293.0756530761719,297.1499938964844,293.1499938964844,0.1701253056526184,-3690.57080078125,304.1476745605469,0.960970103740692,0.247126892209053,0.2345205545425415,292.9936828613281,297.1499938964844,293.1499938964844,0.1215954571962356,-2084.2919921875,304.1417236328125,0.872107744216919,0.1891255974769592,0.1325085610151291,293.009765625,297.1499938964844,293.1499938964844,0.1451534479856491,-3252.0771484375,304.14263916015625,0.9163085222244264,0.2180027663707733,0.2067359089851379,293.1494445800781,297.1499938964844,293.1499938964844,0.0063548879697918,-2262.52294921875,299.3330078125,0.5570392608642578,0.050000000745058,0.2285923957824707,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242804169654846,0.9995597004890442,0.9995597004890442,0.9999166131019592,1.0,-1.1202486753463743,0.4856636822223663,0.6345849633216858,0.2121645808219909,0.0,0.0,0.4055895507335663,28.698001861572266,25.0,3.612398147583008,-8905.3837890625,192.09573364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5859375,18000.0,0.0,0.0,0.2055662870407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198725879192352,0.3198773264884949,-4.739613814308541e-06,0.0,0.0002086236490868,0.0,0.0,14.9312105178833,0.0,0.0,0.0,0.3142006397247314,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.087974913418293,-2065.84375,304.1462097167969,0.805980920791626,0.1453573405742645,0.1313032209873199,293.0809326171875,297.1499938964844,293.1499938964844,0.1700411140918731,-3688.968994140625,304.14825439453125,0.96576726436615,0.2470297068357467,0.2344312220811844,293.0004272460937,297.1499938964844,293.1499938964844,0.1221235916018486,-2091.477294921875,304.14227294921875,0.8775685429573059,0.1897786557674408,0.1329727619886398,293.01617431640625,297.1499938964844,293.1499938964844,0.1455895155668258,-3259.7685546875,304.1431884765625,0.922474443912506,0.2185219675302505,0.2072363793849945,293.1539611816406,297.1499938964844,293.1499938964844,0.0063387742266058,-2257.813720703125,299.3213806152344,0.5603939890861511,0.050000000745058,0.2284856289625167,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1632080078125,1.0,0.2235831767320633,0.999449610710144,0.999449610710144,1.0,1.0,-1.1214181184768677,0.4861823320388794,0.6352357864379883,0.2124576568603515,0.0,0.0,0.4046049416065216,28.143871307373047,25.0,3.2969517707824707,-8908.33203125,191.024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.765625,18000.0,0.0,0.0,0.2054823040962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187501132488251,0.3187548518180847,-4.735928087029606e-06,0.0,0.0002085384185193,0.0,0.0,14.859865188598633,0.0,0.0,0.0,0.3139093816280365,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881100818514823,-2068.29638671875,304.14666748046875,0.8098252415657043,0.1455326229333877,0.1314652562141418,293.08612060546875,297.1499938964844,293.1499938964844,0.1699199825525283,-3686.74072265625,304.1487731933594,0.9697434902191162,0.2468858957290649,0.234298825263977,293.007080078125,297.1499938964844,293.1499938964844,0.1226024106144905,-2097.981689453125,304.142822265625,0.8823972344398499,0.1903657615184784,0.1333916038274765,293.0224609375,297.1499938964844,293.1499938964844,0.1459768712520599,-3266.587890625,304.14373779296875,0.9279183745384216,0.2189783602952957,0.2076781541109085,293.1585998535156,297.1499938964844,293.1499938964844,0.0063222786411643,-2253.020751953125,299.30865478515625,0.5633140802383423,0.050000000745058,0.2283955365419387,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.30572509765625,293.1579895019531,291.16412353515625,1.0,0.2229899913072586,0.9992605447769164,0.9992605447769164,1.0,1.0,-1.122378706932068,0.4866079688072204,0.6357707381248474,0.2126991152763366,0.0,0.0,0.4035756289958954,27.67605209350586,25.0,2.860647678375244,-8909.126953125,190.10760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,306.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.2053149938583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175606429576874,0.317565381526947,-4.731956778414315e-06,0.0,0.0002083686122205,0.0,0.0,14.784250259399414,0.0,0.0,0.0,0.313600480556488,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882844924926757,-2071.431884765625,304.1474609375,0.8157073855400085,0.145748496055603,0.1316717565059662,293.0961303710937,297.1499938964844,293.1499938964844,0.1695801615715026,-3680.629150390625,304.1497497558594,0.975678563117981,0.2464745342731475,0.2339205890893936,293.02001953125,297.1499938964844,293.1499938964844,0.1234249174594879,-2109.132080078125,304.1438293457031,0.8903261423110962,0.1913602948188781,0.1341058164834976,293.03472900390625,297.1499938964844,293.1499938964844,0.1466199308633804,-3277.878662109375,304.1447448730469,0.9367139935493468,0.2197219431400299,0.2084042429924011,293.1679992675781,297.1499938964844,293.1499938964844,0.0062881624326109,-2243.168701171875,299.2801513671875,0.5680060982704163,0.050000000745058,0.228255957365036,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220495343208313,0.9988824129104614,0.9988824129104614,1.0,1.0,-1.1237341165542605,0.4872053563594818,0.636528730392456,0.2130403518676757,0.0,0.0,0.4014293849468231,26.9494857788086,25.0,1.933336615562439,-8905.15234375,188.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.2047578394412994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150655031204223,0.3150702118873596,-4.72349529445637e-06,0.0,0.0002078031684504,0.0,0.0,14.625856399536133,0.0,0.0,0.0,0.3129520714282989,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882844924926757,-2071.431884765625,304.1474609375,0.8157073855400085,0.145748496055603,0.1316717565059662,293.0961303710937,297.1499938964844,293.1499938964844,0.1695801615715026,-3680.629150390625,304.1497497558594,0.975678563117981,0.2464745342731475,0.2339205890893936,293.02001953125,297.1499938964844,293.1499938964844,0.1234249174594879,-2109.132080078125,304.1438293457031,0.8903261423110962,0.1913602948188781,0.1341058164834976,293.03472900390625,297.1499938964844,293.1499938964844,0.1466199308633804,-3277.878662109375,304.1447448730469,0.9367139935493468,0.2197219431400299,0.2084042429924011,293.1679992675781,297.1499938964844,293.1499938964844,0.0062881624326109,-2243.168701171875,299.2801513671875,0.5680060982704163,0.050000000745058,0.228255957365036,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220495343208313,0.9988824129104614,0.9988824129104614,1.0,1.0,-1.1237341165542605,0.4872053563594818,0.636528730392456,0.2130403518676757,0.0,0.0,0.4014293849468231,26.9494857788086,25.0,1.933336615562439,-8905.15234375,188.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.2047578394412994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150655031204223,0.3150702118873596,-4.72349529445637e-06,0.0,0.0002078031684504,0.0,0.0,14.625856399536133,0.0,0.0,0.0,0.3129520714282989,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883432105183601,-2072.433349609375,304.1482238769531,0.8197054266929626,0.1458024680614471,0.1317367553710937,293.1055908203125,297.1499938964844,293.1499938964844,0.1691237837076187,-3672.537353515625,304.15057373046875,0.9794852137565612,0.2459148168563842,0.2334068715572357,293.0324401855469,297.1499938964844,293.1499938964844,0.1240821927785873,-2118.01806640625,304.144775390625,0.8962098360061646,0.1921364367008209,0.1346699297428131,293.0464782714844,297.1499938964844,293.1499938964844,0.1471033990383148,-3286.33154296875,304.14569091796875,0.9430264830589294,0.2202610671520233,0.2089404761791229,293.177490234375,297.1499938964844,293.1499938964844,0.0062524611130356,-2232.9150390625,299.2478942871094,0.5713899731636047,0.050000000745058,0.2281589657068252,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213545441627502,0.9985042810440063,0.9985042810440063,1.0,1.0,-1.1244001388549805,0.4874931275844574,0.6369069814682007,0.2132088094949722,0.0,0.0,0.3992294371128082,26.44098281860352,25.0,1.0391347408294678,-8894.544921875,187.48843383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.2039492279291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124959170818329,0.3125006258487701,-4.714699571195524e-06,0.0,0.000206982542295,0.0,0.0,14.463351249694824,0.0,0.0,0.0,0.3122856318950653,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883432105183601,-2072.433349609375,304.1482238769531,0.8197054266929626,0.1458024680614471,0.1317367553710937,293.1055908203125,297.1499938964844,293.1499938964844,0.1691237837076187,-3672.537353515625,304.15057373046875,0.9794852137565612,0.2459148168563842,0.2334068715572357,293.0324401855469,297.1499938964844,293.1499938964844,0.1240821927785873,-2118.01806640625,304.144775390625,0.8962098360061646,0.1921364367008209,0.1346699297428131,293.0464782714844,297.1499938964844,293.1499938964844,0.1471033990383148,-3286.33154296875,304.14569091796875,0.9430264830589294,0.2202610671520233,0.2089404761791229,293.177490234375,297.1499938964844,293.1499938964844,0.0062524611130356,-2232.9150390625,299.2478942871094,0.5713899731636047,0.050000000745058,0.2281589657068252,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213545441627502,0.9985042810440063,0.9985042810440063,1.0,1.0,-1.1244001388549805,0.4874931275844574,0.6369069814682007,0.2132088094949722,0.0,0.0,0.3992294371128082,26.44098281860352,25.0,1.0391347408294678,-8894.544921875,187.48843383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.2039492279291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124959170818329,0.3125006258487701,-4.714699571195524e-06,0.0,0.000206982542295,0.0,0.0,14.463351249694824,0.0,0.0,0.0,0.3122856318950653,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882982462644577,-2071.521240234375,304.1488952636719,0.8222458958625793,0.145712673664093,0.1316753476858139,293.11456298828125,297.1499938964844,293.1499938964844,0.1685621738433838,-3662.64990234375,304.1513366699219,0.9816985726356506,0.2452220171689987,0.2327712029218673,293.04425048828125,297.1499938964844,293.1499938964844,0.1245891153812408,-2124.85009765625,304.14569091796875,0.9003884196281433,0.1927161067724228,0.1350985169410705,293.0576477050781,297.1499938964844,293.1499938964844,0.147441953420639,-3292.212646484375,304.14654541015625,0.9473286867141724,0.2206164002418518,0.2093056589365005,293.1869506835937,297.1499938964844,293.1499938964844,0.0062151150777935,-2222.216552734375,299.2122802734375,0.5737287998199463,0.050000000745058,0.2280936241149902,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.3458557128906,293.1863098144531,291.166259765625,1.0,0.2208259254693985,0.9981483817100524,0.9981483817100524,1.0,1.0,-1.124437928199768,0.4874991476535797,0.6369388103485107,0.2132204920053482,0.0,0.0,0.397041916847229,26.092926025390625,25.0,0.2966507375240326,-8878.2705078125,186.55123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588195800781,306.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8125,18000.0,0.0,0.0,0.2029463201761245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099380731582641,0.3099427819252014,-4.705906576418784e-06,0.0,0.0002059647085843,0.0,0.0,14.302338600158691,0.0,0.0,0.0,0.3116243481636047,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882982462644577,-2071.521240234375,304.1488952636719,0.8222458958625793,0.145712673664093,0.1316753476858139,293.11456298828125,297.1499938964844,293.1499938964844,0.1685621738433838,-3662.64990234375,304.1513366699219,0.9816985726356506,0.2452220171689987,0.2327712029218673,293.04425048828125,297.1499938964844,293.1499938964844,0.1245891153812408,-2124.85009765625,304.14569091796875,0.9003884196281433,0.1927161067724228,0.1350985169410705,293.0576477050781,297.1499938964844,293.1499938964844,0.147441953420639,-3292.212646484375,304.14654541015625,0.9473286867141724,0.2206164002418518,0.2093056589365005,293.1869506835937,297.1499938964844,293.1499938964844,0.0062151150777935,-2222.216552734375,299.2122802734375,0.5737287998199463,0.050000000745058,0.2280936241149902,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.3458557128906,293.1863098144531,291.166259765625,1.0,0.2208259254693985,0.9981483817100524,0.9981483817100524,1.0,1.0,-1.124437928199768,0.4874991476535797,0.6369388103485107,0.2132204920053482,0.0,0.0,0.397041916847229,26.092926025390625,25.0,0.2966507375240326,-8878.2705078125,186.55123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588195800781,306.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8125,18000.0,0.0,0.0,0.2029463201761245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099380731582641,0.3099427819252014,-4.705906576418784e-06,0.0,0.0002059647085843,0.0,0.0,14.302338600158691,0.0,0.0,0.0,0.3116243481636047,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881571322679519,-2068.83251953125,304.14947509765625,0.8236095309257507,0.145491674542427,0.1314979344606399,293.1230163574219,297.1499938964844,293.1499938964844,0.1679008454084396,-3651.050537109375,304.1519775390625,0.9826817512512208,0.2444056719541549,0.2320215851068496,293.0555114746094,297.1499938964844,293.1499938964844,0.1249545514583587,-2129.753173828125,304.1465148925781,0.9031479358673096,0.1931139528751373,0.1354012042284011,293.0682678222656,297.1499938964844,293.1499938964844,0.1476437002420425,-3295.66650390625,304.1473693847656,0.9500188827514648,0.2208012640476226,0.2095115631818771,293.1962585449219,297.1499938964844,293.1499938964844,0.0061760446988046,-2211.022216796875,299.1736145019531,0.5752331614494324,0.050000000745058,0.2280523031949997,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.3598937988281,293.1956481933594,291.16607666015625,1.0,0.2204077392816543,0.9977924823760986,0.9977924823760986,1.0,1.0,-1.1238863468170166,0.4872401356697082,0.6366462111473083,0.2130851000547409,0.0,0.0,0.3949047923088074,25.86517906188965,28.0,-0.2266070395708084,-8856.96484375,185.7245941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.306640625,18000.0,0.0,0.0,0.201801061630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074455261230469,0.3074502348899841,-4.6973432290542405e-06,0.0,0.0002048024180112,0.0,0.0,14.14626693725586,0.0,0.0,0.0,0.3109825551509857,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881571322679519,-2068.83251953125,304.14947509765625,0.8236095309257507,0.145491674542427,0.1314979344606399,293.1230163574219,297.1499938964844,293.1499938964844,0.1679008454084396,-3651.050537109375,304.1519775390625,0.9826817512512208,0.2444056719541549,0.2320215851068496,293.0555114746094,297.1499938964844,293.1499938964844,0.1249545514583587,-2129.753173828125,304.1465148925781,0.9031479358673096,0.1931139528751373,0.1354012042284011,293.0682678222656,297.1499938964844,293.1499938964844,0.1476437002420425,-3295.66650390625,304.1473693847656,0.9500188827514648,0.2208012640476226,0.2095115631818771,293.1962585449219,297.1499938964844,293.1499938964844,0.0061760446988046,-2211.022216796875,299.1736145019531,0.5752331614494324,0.050000000745058,0.2280523031949997,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.3598937988281,293.1956481933594,291.16607666015625,1.0,0.2204077392816543,0.9977924823760986,0.9977924823760986,1.0,1.0,-1.1238863468170166,0.4872401356697082,0.6366462111473083,0.2130851000547409,0.0,0.0,0.3949047923088074,25.86517906188965,28.0,-0.2266070395708084,-8856.96484375,185.7245941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.306640625,18000.0,0.0,0.0,0.201801061630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074455261230469,0.3074502348899841,-4.6973432290542405e-06,0.0,0.0002048024180112,0.0,0.0,14.14626693725586,0.0,0.0,0.0,0.3109825551509857,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.0880604982376098,-2067.00927734375,304.1497497558594,0.8220563530921936,0.1453348845243454,0.1313779056072235,293.1270446777344,297.1499938964844,293.1499938964844,0.1675432324409485,-3644.791259765625,304.1522827148437,0.9807027578353882,0.2439535409212112,0.231616124510765,293.0609130859375,297.1499938964844,293.1499938964844,0.1250953525304794,-2131.63623046875,304.1468811035156,0.9018141627311708,0.1932487189769745,0.1355155110359192,293.0733642578125,297.1499938964844,293.1499938964844,0.1477044224739074,-3296.68603515625,304.1477355957031,0.9483078718185424,0.2208334654569625,0.2095681577920913,293.2008361816406,297.1499938964844,293.1499938964844,0.0061572566628456,-2205.66650390625,299.1531982421875,0.5740725994110107,0.050000000745058,0.2280841618776321,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206914275884628,0.9976145029067992,0.9976145029067992,1.0,1.0,-1.123499035835266,0.4870607852935791,0.6364381909370422,0.2129886597394943,0.0,0.0,0.3938652276992798,26.03009605407715,28.0,-0.517860472202301,-8844.9404296875,186.0316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,306.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.974609375,18000.0,0.0,0.0,0.2011910676956176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062337040901184,0.3062384128570556,-4.69318774776184e-06,0.0,0.0002041833504335,0.0,0.0,14.070701599121094,0.0,0.0,0.0,0.3106716275215149,4.0,0.0,1.0
288960,293.0975036621094,297.1499938964844,293.1499938964844,0.0879472494125366,-2064.88134765625,304.1499938964844,0.8189741969108582,0.1451461613178253,0.1312368512153625,293.1309814453125,297.1499938964844,293.1499938964844,0.1671693921089172,-3638.25537109375,304.15252685546875,0.976944088935852,0.2434713542461395,0.2311902493238449,293.0661926269531,297.1499938964844,293.1499938964844,0.1252097487449646,-2133.162841796875,304.1472473144531,0.8986409902572632,0.1933402866125106,0.1356054097414016,293.078369140625,297.1499938964844,293.1499938964844,0.1477401852607727,-3297.267333984375,304.1480712890625,0.9444838166236876,0.2208251059055328,0.2095942497253418,293.2054138183594,297.1499938964844,293.1499938964844,0.006139054428786,-2200.507080078125,299.13201904296875,0.5716069340705872,0.050000000745058,0.2281528860330581,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.221228539943695,0.9974454045295716,0.9974454045295716,1.0,1.0,-1.1230403184890747,0.4868493378162384,0.6361909508705139,0.2128752321004867,0.0,0.0,0.3928689360618591,26.390899658203125,31.0,-0.9009290933609008,-8832.220703125,186.8467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.484375,18000.0,0.0,0.0,0.2005646228790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050615787506103,0.3050662577152252,-4.689147772296565e-06,0.0,0.0002035475918091,0.0,0.0,13.997732162475586,0.0,0.0,0.0,0.3103713989257812,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876659005880355,-2059.61279296875,304.1504821777344,0.8095399737358093,0.1446785479784011,0.1308886110782623,293.1385498046875,297.1499938964844,293.1499938964844,0.1663652211427688,-3624.20458984375,304.1530456542969,0.9652526378631592,0.2424207478761673,0.230273351073265,293.07635498046875,297.1499938964844,293.1499938964844,0.1253545135259628,-2135.073974609375,304.1479187011719,0.8886241316795349,0.1934003829956054,0.1357108056545257,293.08795166015625,297.1499938964844,293.1499938964844,0.1477309614419937,-3296.9990234375,304.14874267578125,0.9323773980140686,0.2206924259662628,0.2095527052879333,293.2143859863281,297.1499938964844,293.1499938964844,0.006103450898081,-2190.453857421875,299.0875549316406,0.5640638470649719,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229330390691757,0.997107207775116,0.997107207775116,1.0,1.0,-1.121862530708313,0.4863091707229614,0.6355533599853516,0.212584376335144,0.0,0.0,0.391002357006073,27.54931259155273,34.0,-1.3009179830551147,-8805.1787109375,189.5691070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.1992872059345245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028765320777893,0.3028812110424042,-4.681580776377814e-06,0.0,0.0002022511762334,0.0,0.0,13.86208152770996,0.0,0.0,0.0,0.3098121285438537,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876659005880355,-2059.61279296875,304.1504821777344,0.8095399737358093,0.1446785479784011,0.1308886110782623,293.1385498046875,297.1499938964844,293.1499938964844,0.1663652211427688,-3624.20458984375,304.1530456542969,0.9652526378631592,0.2424207478761673,0.230273351073265,293.07635498046875,297.1499938964844,293.1499938964844,0.1253545135259628,-2135.073974609375,304.1479187011719,0.8886241316795349,0.1934003829956054,0.1357108056545257,293.08795166015625,297.1499938964844,293.1499938964844,0.1477309614419937,-3296.9990234375,304.14874267578125,0.9323773980140686,0.2206924259662628,0.2095527052879333,293.2143859863281,297.1499938964844,293.1499938964844,0.006103450898081,-2190.453857421875,299.0875549316406,0.5640638470649719,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229330390691757,0.997107207775116,0.997107207775116,1.0,1.0,-1.121862530708313,0.4863091707229614,0.6355533599853516,0.212584376335144,0.0,0.0,0.391002357006073,27.54931259155273,34.0,-1.3009179830551147,-8805.1787109375,189.5691070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.1992872059345245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028765320777893,0.3028812110424042,-4.681580776377814e-06,0.0,0.0002022511762334,0.0,0.0,13.86208152770996,0.0,0.0,0.0,0.3098121285438537,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873113796114921,-2052.98779296875,304.1509094238281,0.7967154383659363,0.1440983861684799,0.1304550915956497,293.14569091796875,297.1499938964844,293.1499938964844,0.1654820442199707,-3608.771484375,304.15350341796875,0.9489839673042296,0.2412605881690979,0.2292703241109848,293.0860290527344,297.1499938964844,293.1499938964844,0.1253866404294967,-2135.449462890625,304.1485595703125,0.8755402565002441,0.1933045089244842,0.1357195377349853,293.0970764160156,297.1499938964844,293.1499938964844,0.1476121842861175,-3294.781494140625,304.1493530273437,0.9164628982543944,0.2204123139381408,0.2093887031078338,293.22320556640625,297.1499938964844,293.1499938964844,0.0060681873001158,-2180.501708984375,299.0404663085937,0.5542910099029541,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253005057573318,0.9967689514160156,0.9967689514160156,1.0,1.0,-1.120323896408081,0.4856061637401581,0.6347177028656006,0.21220563352108,0.0,0.0,0.3892619907855987,29.182518005371094,37.0,-1.3216291666030884,-8775.6416015625,193.44305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1980104595422744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008618950843811,0.3008665740489959,-4.674678166338708e-06,0.0,0.0002009554445976,0.0,0.0,13.737759590148926,0.0,0.0,0.0,0.3092992305755615,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873113796114921,-2052.98779296875,304.1509094238281,0.7967154383659363,0.1440983861684799,0.1304550915956497,293.14569091796875,297.1499938964844,293.1499938964844,0.1654820442199707,-3608.771484375,304.15350341796875,0.9489839673042296,0.2412605881690979,0.2292703241109848,293.0860290527344,297.1499938964844,293.1499938964844,0.1253866404294967,-2135.449462890625,304.1485595703125,0.8755402565002441,0.1933045089244842,0.1357195377349853,293.0970764160156,297.1499938964844,293.1499938964844,0.1476121842861175,-3294.781494140625,304.1493530273437,0.9164628982543944,0.2204123139381408,0.2093887031078338,293.22320556640625,297.1499938964844,293.1499938964844,0.0060681873001158,-2180.501708984375,299.0404663085937,0.5542910099029541,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253005057573318,0.9967689514160156,0.9967689514160156,1.0,1.0,-1.120323896408081,0.4856061637401581,0.6347177028656006,0.21220563352108,0.0,0.0,0.3892619907855987,29.182518005371094,37.0,-1.3216291666030884,-8775.6416015625,193.44305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1980104595422744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008618950843811,0.3008665740489959,-4.674678166338708e-06,0.0,0.0002009554445976,0.0,0.0,13.737759590148926,0.0,0.0,0.0,0.3092992305755615,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868869647383689,-2045.066162109375,304.1513061523437,0.7824729084968567,0.1434153020381927,0.1299409866333007,293.1524353027344,297.1499938964844,293.1499938964844,0.1645215898752212,-3591.976806640625,304.1539306640625,0.9298139810562134,0.2399984151124954,0.2281839400529861,293.09521484375,297.1499938964844,293.1499938964844,0.1253101229667663,-2134.342529296875,304.149169921875,0.8612194061279297,0.1930631846189499,0.1356358677148819,293.1057434082031,297.1499938964844,293.1499938964844,0.1473871320486068,-3290.6689453125,304.1499328613281,0.900005578994751,0.2199944108724594,0.2091070860624313,293.2318115234375,297.1499938964844,293.1499938964844,0.006032645702362,-2170.447021484375,298.9908447265625,0.5435706973075867,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281508445739746,0.996444046497345,0.996444046497345,1.0,1.0,-1.118419885635376,0.4847382307052612,0.6336816549301147,0.2117394506931305,0.0,0.0,0.3876221477985382,31.1823844909668,40.0,-1.137546181678772,-8743.599609375,198.16427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967654675245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989819049835205,0.298986554145813,-4.668312612921e-06,0.0,0.0001996919454541,0.0,0.0,13.622416496276855,0.0,0.0,0.0,0.3088233768939972,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868869647383689,-2045.066162109375,304.1513061523437,0.7824729084968567,0.1434153020381927,0.1299409866333007,293.1524353027344,297.1499938964844,293.1499938964844,0.1645215898752212,-3591.976806640625,304.1539306640625,0.9298139810562134,0.2399984151124954,0.2281839400529861,293.09521484375,297.1499938964844,293.1499938964844,0.1253101229667663,-2134.342529296875,304.149169921875,0.8612194061279297,0.1930631846189499,0.1356358677148819,293.1057434082031,297.1499938964844,293.1499938964844,0.1473871320486068,-3290.6689453125,304.1499328613281,0.900005578994751,0.2199944108724594,0.2091070860624313,293.2318115234375,297.1499938964844,293.1499938964844,0.006032645702362,-2170.447021484375,298.9908447265625,0.5435706973075867,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281508445739746,0.996444046497345,0.996444046497345,1.0,1.0,-1.118419885635376,0.4847382307052612,0.6336816549301147,0.2117394506931305,0.0,0.0,0.3876221477985382,31.1823844909668,40.0,-1.137546181678772,-8743.599609375,198.16427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967654675245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989819049835205,0.298986554145813,-4.668312612921e-06,0.0,0.0001996919454541,0.0,0.0,13.622416496276855,0.0,0.0,0.0,0.3088233768939972,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863950699567794,-2035.892578125,304.1517028808594,0.7680336236953735,0.1426366418600082,0.1293501108884811,293.1588134765625,297.1499938964844,293.1499938964844,0.1634849607944488,-3573.832763671875,304.15435791015625,0.910169243812561,0.2386400997638702,0.2270166575908661,293.1039123535156,297.1499938964844,293.1499938964844,0.1251275539398193,-2131.78662109375,304.1497497558594,0.8468614816665649,0.1926841586828231,0.135462999343872,293.11395263671875,297.1499938964844,293.1499938964844,0.1470578610897064,-3284.69482421875,304.1505126953125,0.8839921355247498,0.2194458544254303,0.2087116092443466,293.2402648925781,297.1499938964844,293.1499938964844,0.0059963520616292,-2160.128173828125,298.9388427734375,0.5328101515769958,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313506454229354,0.9961190819740297,0.9961190819740297,1.0,1.0,-1.1161487102508545,0.4837039411067962,0.6324447989463806,0.2111866474151611,0.0,0.0,0.386043906211853,33.47020721435547,43.0,-0.8116440176963806,-8709.056640625,203.50924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.712890625,18000.0,0.0,0.0,0.1955731809139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971959710121155,0.2972006499767303,-4.66235678686644e-06,0.0,0.000198481924599,0.0,0.0,13.513506889343262,0.0,0.0,0.0,0.3083741664886474,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863950699567794,-2035.892578125,304.1517028808594,0.7680336236953735,0.1426366418600082,0.1293501108884811,293.1588134765625,297.1499938964844,293.1499938964844,0.1634849607944488,-3573.832763671875,304.15435791015625,0.910169243812561,0.2386400997638702,0.2270166575908661,293.1039123535156,297.1499938964844,293.1499938964844,0.1251275539398193,-2131.78662109375,304.1497497558594,0.8468614816665649,0.1926841586828231,0.135462999343872,293.11395263671875,297.1499938964844,293.1499938964844,0.1470578610897064,-3284.69482421875,304.1505126953125,0.8839921355247498,0.2194458544254303,0.2087116092443466,293.2402648925781,297.1499938964844,293.1499938964844,0.0059963520616292,-2160.128173828125,298.9388427734375,0.5328101515769958,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313506454229354,0.9961190819740297,0.9961190819740297,1.0,1.0,-1.1161487102508545,0.4837039411067962,0.6324447989463806,0.2111866474151611,0.0,0.0,0.386043906211853,33.47020721435547,43.0,-0.8116440176963806,-8709.056640625,203.50924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.712890625,18000.0,0.0,0.0,0.1955731809139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971959710121155,0.2972006499767303,-4.66235678686644e-06,0.0,0.000198481924599,0.0,0.0,13.513506889343262,0.0,0.0,0.0,0.3083741664886474,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861252173781395,-2030.8629150390625,304.1518859863281,0.7610043287277222,0.1422143876552581,0.1290276944637298,293.161865234375,297.1499938964844,293.1499938964844,0.1629394143819809,-3564.275634765625,304.154541015625,0.9012009501457214,0.2379274368286132,0.2264042198657989,293.1080627441406,297.1499938964844,293.1499938964844,0.1249983757734298,-2129.990478515625,304.1500244140625,0.8398933410644531,0.1924463957548141,0.1353448331356048,293.117919921875,297.1499938964844,293.1499938964844,0.1468559056520462,-3281.039794921875,304.1507873535156,0.8761143088340759,0.2191257327795028,0.208473265171051,293.2444152832031,297.1499938964844,293.1499938964844,0.0059778201393783,-2154.833984375,298.9119567871094,0.5276176929473877,0.050000000745058,0.2297297567129135,291.1619567871094,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330454140901565,0.9959565997123718,0.9959565997123718,1.0,1.0,-1.114879131317139,0.4831258952617645,0.6317532062530518,0.2108791768550872,0.0,0.0,0.3852647542953491,34.7003173828125,43.0,-0.6221486926078796,-8690.86328125,206.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.529296875,18000.0,0.0,0.0,0.1950000971555709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963230013847351,0.2963276505470276,-4.659482328861486e-06,0.0,0.0001979003136511,0.0,0.0,13.460515022277832,0.0,0.0,0.0,0.3081556558609009,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858405157923698,-2025.5582275390625,304.15203857421875,0.754193127155304,0.1417718827724456,0.128688558936119,293.16485595703125,297.1499938964844,293.1499938964844,0.1623768508434295,-3554.4140625,304.1547546386719,0.8926780223846436,0.2371940016746521,0.2257737666368484,293.11212158203125,297.1499938964844,293.1499938964844,0.1248454302549362,-2127.86865234375,304.1502990722656,0.8331129550933838,0.1921785473823547,0.1352068036794662,293.12176513671875,297.1499938964844,293.1499938964844,0.146630510687828,-3276.96484375,304.1510314941406,0.8684353828430176,0.2187770307064056,0.2082094848155975,293.24853515625,297.1499938964844,293.1499938964844,0.0059589920565485,-2149.436279296875,298.8845520019531,0.5226213932037354,0.050000000745058,0.2299723923206329,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.447021484375,293.2479858398437,291.1618347167969,1.0,0.2347870022058487,0.9958035945892334,0.9958035945892334,1.0,1.0,-1.113524317741394,0.4825092852115631,0.6310150623321533,0.2105524986982345,0.0,0.0,0.3844854831695556,35.97772979736328,46.0,-0.4244207441806793,-8672.0849609375,209.2891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43682861328125,306.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.412109375,18000.0,0.0,0.0,0.1944426298141479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954556047916412,0.2954602539539337,-4.656650162360165e-06,0.0,0.000197334549739,0.0,0.0,13.408018112182615,0.0,0.0,0.0,0.3079392910003662,4.0,0.0,1.0
289620,293.142822265625,297.1499938964844,293.1499938964844,0.0852274224162101,-2014.141357421875,304.1523742675781,0.7413144111633301,0.1408285498619079,0.1279613226652145,293.1705017089844,297.1499938964844,293.1499938964844,0.1612014770507812,-3533.7890625,304.1551208496094,0.8762843012809753,0.2356668263673782,0.2244596481323242,293.11993408203125,297.1499938964844,293.1499938964844,0.1244691982865333,-2122.6611328125,304.1508178710937,0.8200117349624634,0.191554993391037,0.1348719447851181,293.1291198730469,297.1499938964844,293.1499938964844,0.1461102664470672,-3267.568359375,304.15155029296875,0.8538413047790527,0.217996060848236,0.2076065242290496,293.256591796875,297.1499938964844,293.1499938964844,0.005920342169702,-2138.292236328125,298.8280334472656,0.5133083462715149,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.25604248046875,291.161865234375,1.0,0.2383770197629928,0.9954975247383118,0.9954975247383118,1.0,1.0,-1.110559344291687,0.4811594784259796,0.629399836063385,0.2098418921232223,0.0,0.0,0.3829072713851928,38.654747009277344,49.0,-0.0175514779984951,-8632.76953125,215.3641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1933741718530655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937160432338714,0.2937207221984863,-4.651042672776384e-06,0.0,0.0001962501992238,0.0,0.0,13.30321216583252,0.0,0.0,0.0,0.3075074851512909,4.0,0.0,1.0
289680,293.142822265625,297.1499938964844,293.1499938964844,0.0852274224162101,-2014.141357421875,304.1523742675781,0.7413144111633301,0.1408285498619079,0.1279613226652145,293.1705017089844,297.1499938964844,293.1499938964844,0.1612014770507812,-3533.7890625,304.1551208496094,0.8762843012809753,0.2356668263673782,0.2244596481323242,293.11993408203125,297.1499938964844,293.1499938964844,0.1244691982865333,-2122.6611328125,304.1508178710937,0.8200117349624634,0.191554993391037,0.1348719447851181,293.1291198730469,297.1499938964844,293.1499938964844,0.1461102664470672,-3267.568359375,304.15155029296875,0.8538413047790527,0.217996060848236,0.2076065242290496,293.256591796875,297.1499938964844,293.1499938964844,0.005920342169702,-2138.292236328125,298.8280334472656,0.5133083462715149,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.25604248046875,291.161865234375,1.0,0.2383770197629928,0.9954975247383118,0.9954975247383118,1.0,1.0,-1.110559344291687,0.4811594784259796,0.629399836063385,0.2098418921232223,0.0,0.0,0.3829072713851928,38.654747009277344,49.0,-0.0175514779984951,-8632.76953125,215.3641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1933741718530655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937160432338714,0.2937207221984863,-4.651042672776384e-06,0.0,0.0001962501992238,0.0,0.0,13.30321216583252,0.0,0.0,0.0,0.3075074851512909,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845592990517616,-2001.71044921875,304.1527099609375,0.7293712496757507,0.1398128271102905,0.1271726340055465,293.17584228515625,297.1499938964844,293.1499938964844,0.1599626988172531,-3512.019775390625,304.1554870605469,0.8610355854034424,0.2340640872716903,0.2230781018733978,293.1272888183594,297.1499938964844,293.1499938964844,0.1240034848451614,-2116.22509765625,304.1513366699219,0.8070613741874695,0.190820425748825,0.1344622522592544,293.1361083984375,297.1499938964844,293.1499938964844,0.1455015540122985,-3256.581787109375,304.15203857421875,0.8403868079185486,0.2171094268560409,0.2069074362516403,293.26446533203125,297.1499938964844,293.1499938964844,0.005880223121494,-2126.63134765625,298.7693786621094,0.5049471855163574,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420584559440612,0.99519145488739,0.99519145488739,1.0,1.0,-1.1072648763656616,0.4796589314937591,0.6276059150695801,0.209059253334999,0.0,0.0,0.3812712728977203,41.46318054199219,37.0,0.3800193667411804,-8591.166015625,221.62765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923611462116241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919348478317261,0.2919394969940185,-4.645394255931024e-06,0.0,0.0001952221064129,0.0,0.0,13.196527481079102,0.0,0.0,0.0,0.3070682287216186,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845592990517616,-2001.71044921875,304.1527099609375,0.7293712496757507,0.1398128271102905,0.1271726340055465,293.17584228515625,297.1499938964844,293.1499938964844,0.1599626988172531,-3512.019775390625,304.1554870605469,0.8610355854034424,0.2340640872716903,0.2230781018733978,293.1272888183594,297.1499938964844,293.1499938964844,0.1240034848451614,-2116.22509765625,304.1513366699219,0.8070613741874695,0.190820425748825,0.1344622522592544,293.1361083984375,297.1499938964844,293.1499938964844,0.1455015540122985,-3256.581787109375,304.15203857421875,0.8403868079185486,0.2171094268560409,0.2069074362516403,293.26446533203125,297.1499938964844,293.1499938964844,0.005880223121494,-2126.63134765625,298.7693786621094,0.5049471855163574,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420584559440612,0.99519145488739,0.99519145488739,1.0,1.0,-1.1072648763656616,0.4796589314937591,0.6276059150695801,0.209059253334999,0.0,0.0,0.3812712728977203,41.46318054199219,37.0,0.3800193667411804,-8591.166015625,221.62765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923611462116241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919348478317261,0.2919394969940185,-4.645394255931024e-06,0.0,0.0001952221064129,0.0,0.0,13.196527481079102,0.0,0.0,0.0,0.3070682287216186,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837348997592926,-1986.354736328125,304.1531677246094,0.7297945618629456,0.1387634575366974,0.1262103468179702,293.1807556152344,297.1499938964844,293.1499938964844,0.1585400849580764,-3486.91650390625,304.1560363769531,0.8617199659347534,0.2324150204658508,0.221505656838417,293.1341247558594,297.1499938964844,293.1499938964844,0.1233385205268859,-2107.012451171875,304.1520080566406,0.8084702491760254,0.1900087743997573,0.1338889896869659,293.142578125,297.1499938964844,293.1499938964844,0.1446880549192428,-3241.85205078125,304.1527404785156,0.8417237997055054,0.2161477953195572,0.2059901356697082,293.2720947265625,297.1499938964844,293.1499938964844,0.0058195735327899,-2108.24365234375,298.7093200683594,0.5066192746162415,0.050000000745058,0.2309019565582275,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2715759277344,291.1640930175781,1.0,0.2400507926940918,0.9949027895927428,0.9949027895927428,1.0,1.0,-1.102298140525818,0.4773972630500793,0.6249008774757385,0.2078955173492431,0.0,0.0,0.3793714940547943,40.79428863525391,25.0,2.7536540031433105,-8541.9970703125,217.8607788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913842409849167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899935245513916,0.2899981737136841,-4.639512098947307e-06,0.0,0.0001942306844284,0.0,0.0,13.081409454345703,0.0,0.0,0.0,0.3065936267375946,4.0,0.0,1.0
