time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837348997592926,-1986.354736328125,304.1531677246094,0.7297945618629456,0.1387634575366974,0.1262103468179702,293.1807556152344,297.1499938964844,293.1499938964844,0.1585400849580764,-3486.91650390625,304.1560363769531,0.8617199659347534,0.2324150204658508,0.221505656838417,293.1341247558594,297.1499938964844,293.1499938964844,0.1233385205268859,-2107.012451171875,304.1520080566406,0.8084702491760254,0.1900087743997573,0.1338889896869659,293.142578125,297.1499938964844,293.1499938964844,0.1446880549192428,-3241.85205078125,304.1527404785156,0.8417237997055054,0.2161477953195572,0.2059901356697082,293.2720947265625,297.1499938964844,293.1499938964844,0.0058195735327899,-2108.24365234375,298.7093200683594,0.5066192746162415,0.050000000745058,0.2309019565582275,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2715759277344,291.1640930175781,1.0,0.2400507926940918,0.9949027895927428,0.9949027895927428,1.0,1.0,-1.102298140525818,0.4773972630500793,0.6249008774757385,0.2078955173492431,0.0,0.0,0.3793714940547943,40.79428863525391,25.0,2.7536540031433105,-8541.9970703125,217.8607788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913842409849167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899935245513916,0.2899981737136841,-4.639512098947307e-06,0.0,0.0001942306844284,0.0,0.0,13.081409454345703,0.0,0.0,0.0,0.3065936267375946,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828084573149681,-1969.1043701171875,304.1536560058594,0.7410141229629517,0.1377244293689727,0.125145599246025,293.1850891113281,297.1499938964844,293.1499938964844,0.156980499625206,-3459.317138671875,304.1566162109375,0.8762850165367126,0.2307555675506591,0.2198055982589721,293.1402893066406,297.1499938964844,293.1499938964844,0.1225239485502243,-2095.712646484375,304.1526794433594,0.8221935629844666,0.1891593337059021,0.1332021355628967,293.1484375,297.1499938964844,293.1499938964844,0.1437169462442398,-3224.240966796875,304.1534423828125,0.8560486435890198,0.2151482105255127,0.2049188613891601,293.2793273925781,297.1499938964844,293.1499938964844,0.0057424679398536,-2084.306884765625,298.6485290527344,0.5172669291496277,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.2788391113281,291.1676940917969,1.0,0.2339782416820526,0.9946140646934508,0.9946140646934508,1.0,1.0,-1.0960938930511477,0.4745724499225616,0.6215214133262634,0.206453263759613,0.0,0.0,0.3768242299556732,37.26411819458008,25.0,4.462255001068115,-8481.4384765625,206.01809692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903924643993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874154448509216,0.2874200940132141,-4.632192485587439e-06,0.0,0.000193224143004,0.0,0.0,12.930503845214844,0.0,0.0,0.0,0.3059764802455902,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828084573149681,-1969.1043701171875,304.1536560058594,0.7410141229629517,0.1377244293689727,0.125145599246025,293.1850891113281,297.1499938964844,293.1499938964844,0.156980499625206,-3459.317138671875,304.1566162109375,0.8762850165367126,0.2307555675506591,0.2198055982589721,293.1402893066406,297.1499938964844,293.1499938964844,0.1225239485502243,-2095.712646484375,304.1526794433594,0.8221935629844666,0.1891593337059021,0.1332021355628967,293.1484375,297.1499938964844,293.1499938964844,0.1437169462442398,-3224.240966796875,304.1534423828125,0.8560486435890198,0.2151482105255127,0.2049188613891601,293.2793273925781,297.1499938964844,293.1499938964844,0.0057424679398536,-2084.306884765625,298.6485290527344,0.5172669291496277,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.2788391113281,291.1676940917969,1.0,0.2339782416820526,0.9946140646934508,0.9946140646934508,1.0,1.0,-1.0960938930511477,0.4745724499225616,0.6215214133262634,0.206453263759613,0.0,0.0,0.3768242299556732,37.26411819458008,25.0,4.462255001068115,-8481.4384765625,206.01809692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903924643993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874154448509216,0.2874200940132141,-4.632192485587439e-06,0.0,0.000193224143004,0.0,0.0,12.930503845214844,0.0,0.0,0.0,0.3059764802455902,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823538526892662,-1960.660400390625,304.15380859375,0.7463830709457397,0.1372029930353164,0.1246239468455314,293.18707275390625,297.1499938964844,293.1499938964844,0.1562068909406662,-3445.62841796875,304.1568298339844,0.8832451105117798,0.229919746518135,0.2189613580703735,293.1431884765625,297.1499938964844,293.1499938964844,0.1221134811639785,-2090.027099609375,304.1529541015625,0.8284828662872314,0.1887178719043731,0.1328557431697845,293.1511535644531,297.1499938964844,293.1499938964844,0.1432285010814666,-3215.396240234375,304.1536865234375,0.8629705309867859,0.2146326154470443,0.2043796628713607,293.2828063964844,297.1499938964844,293.1499938964844,0.005704955663532,-2072.625,298.6175537109375,0.5225462913513184,0.050000000745058,0.2299767583608627,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.231558471918106,0.9944697022438048,0.9944697022438048,1.0,1.0,-1.0930566787719729,0.4731890261173248,0.6198676228523254,0.2057513445615768,0.0,0.0,0.3753870129585266,35.73798370361328,25.0,4.289368629455566,-8449.41015625,200.80381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.1898726969957351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859262526035309,0.285930871963501,-4.62786374555435e-06,0.0,0.0001926966506289,0.0,0.0,12.843419075012209,0.0,0.0,0.0,0.3056203424930572,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819059684872627,-1952.359375,304.1539306640625,0.7508771419525146,0.1366696208715438,0.124105654656887,293.1889953613281,297.1499938964844,293.1499938964844,0.1554444134235382,-3432.142578125,304.1569519042969,0.8890454769134521,0.2290727794170379,0.2181203365325927,293.1459655761719,297.1499938964844,293.1499938964844,0.1217057928442955,-2084.38916015625,304.15313720703125,0.8337432146072388,0.188257560133934,0.1325064599514007,293.1537780761719,297.1499938964844,293.1499938964844,0.1427447944879531,-3206.65087890625,304.1539001464844,0.8688369393348694,0.2140996903181076,0.2038377672433853,293.28619384765625,297.1499938964844,293.1499938964844,0.0056689619086682,-2061.4404296875,298.5859069824219,0.5271570086479187,0.050000000745058,0.2297520488500595,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857360839844,291.1702575683594,1.0,0.2293956875801086,0.9943483471870422,0.9943483471870422,1.0,1.0,-1.0900856256484983,0.4718341827392578,0.6182515025138855,0.2050722986459732,0.0,0.0,0.3739330470561981,34.50105667114258,25.0,3.3639626502990723,-8417.224609375,196.4078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6484375,18000.0,0.0,0.0,0.1893317997455597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843743562698364,0.2843789756298065,-4.62322623207001e-06,0.0,0.0001921477087307,0.0,0.0,12.75261402130127,0.0,0.0,0.0,0.3052487969398498,4.0,0.0,1.0
290220,293.1666259765625,297.1499938964844,293.1499938964844,0.0810021609067916,-1935.645751953125,304.1541442871094,0.75831139087677,0.1355644166469574,0.1230536773800849,293.1926574707031,297.1499938964844,293.1499938964844,0.1539195924997329,-3405.16015625,304.1571960449219,0.8985832929611206,0.2273412048816681,0.2164234817028045,293.1513061523437,297.1499938964844,293.1499938964844,0.1208698004484176,-2072.83642578125,304.15350341796875,0.8425343632698059,0.1872782260179519,0.1317817121744156,293.1588439941406,297.1499938964844,293.1499938964844,0.1417606025934219,-3188.8681640625,304.1542358398437,0.8786880970001221,0.2129787802696228,0.2027223259210586,293.2928466796875,297.1499938964844,293.1499938964844,0.0055991485714912,-2039.7332763671875,298.5209655761719,0.5352153778076172,0.050000000745058,0.2293945997953415,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257495373487472,0.9941055178642272,0.9941055178642272,1.0,1.0,-1.084148645401001,0.4691231250762939,0.6150254607200623,0.2037302404642105,0.0,0.0,0.3710060715675354,32.51877212524414,25.0,2.037045955657959,-8353.9892578125,188.98048400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881822645664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812675535678863,0.2812721729278564,-4.613716555468272e-06,0.0,0.0001909810816869,0.0,0.0,12.571090698242188,0.0,0.0,0.0,0.3045025765895843,4.0,0.0,1.0
290280,293.1666259765625,297.1499938964844,293.1499938964844,0.0810021609067916,-1935.645751953125,304.1541442871094,0.75831139087677,0.1355644166469574,0.1230536773800849,293.1926574707031,297.1499938964844,293.1499938964844,0.1539195924997329,-3405.16015625,304.1571960449219,0.8985832929611206,0.2273412048816681,0.2164234817028045,293.1513061523437,297.1499938964844,293.1499938964844,0.1208698004484176,-2072.83642578125,304.15350341796875,0.8425343632698059,0.1872782260179519,0.1317817121744156,293.1588439941406,297.1499938964844,293.1499938964844,0.1417606025934219,-3188.8681640625,304.1542358398437,0.8786880970001221,0.2129787802696228,0.2027223259210586,293.2928466796875,297.1499938964844,293.1499938964844,0.0055991485714912,-2039.7332763671875,298.5209655761719,0.5352153778076172,0.050000000745058,0.2293945997953415,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257495373487472,0.9941055178642272,0.9941055178642272,1.0,1.0,-1.084148645401001,0.4691231250762939,0.6150254607200623,0.2037302404642105,0.0,0.0,0.3710060715675354,32.51877212524414,25.0,2.037045955657959,-8353.9892578125,188.98048400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881822645664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812675535678863,0.2812721729278564,-4.613716555468272e-06,0.0,0.0001909810816869,0.0,0.0,12.571090698242188,0.0,0.0,0.0,0.3045025765895843,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800758376717567,-1918.5523681640625,304.154296875,0.7637636065483093,0.1344088762998581,0.1219752430915832,293.1961364746094,297.1499938964844,293.1499938964844,0.1523753702640533,-3377.7880859375,304.1573486328125,0.905615210533142,0.2255577594041824,0.2146980613470077,293.1563415527344,297.1499938964844,293.1499938964844,0.1199918910861015,-2060.697265625,304.1537780761719,0.8492035865783691,0.1862213313579559,0.1310174614191055,293.16363525390625,297.1499938964844,293.1499938964844,0.1407367438077926,-3170.356689453125,304.154541015625,0.8861406445503235,0.2117839753627777,0.2015571892261505,293.2992553710937,297.1499938964844,293.1499938964844,0.0055311191827058,-2018.4871826171875,298.4541015625,0.5417375564575195,0.050000000745058,0.2291328758001327,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228200435638427,0.9938627481460572,0.9938627481460572,1.0,1.0,-1.078153371810913,0.4663809537887573,0.6117724180221558,0.2023944556713104,0.0,0.0,0.367971271276474,31.047502517700195,25.0,1.392287254333496,-8290.716796875,182.9473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869414001703262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278094470500946,0.2780990600585937,-4.6041195673751645e-06,0.0,0.000189721758943,0.0,0.0,12.387149810791016,0.0,0.0,0.0,0.303745836019516,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800758376717567,-1918.5523681640625,304.154296875,0.7637636065483093,0.1344088762998581,0.1219752430915832,293.1961364746094,297.1499938964844,293.1499938964844,0.1523753702640533,-3377.7880859375,304.1573486328125,0.905615210533142,0.2255577594041824,0.2146980613470077,293.1563415527344,297.1499938964844,293.1499938964844,0.1199918910861015,-2060.697265625,304.1537780761719,0.8492035865783691,0.1862213313579559,0.1310174614191055,293.16363525390625,297.1499938964844,293.1499938964844,0.1407367438077926,-3170.356689453125,304.154541015625,0.8861406445503235,0.2117839753627777,0.2015571892261505,293.2992553710937,297.1499938964844,293.1499938964844,0.0055311191827058,-2018.4871826171875,298.4541015625,0.5417375564575195,0.050000000745058,0.2291328758001327,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228200435638427,0.9938627481460572,0.9938627481460572,1.0,1.0,-1.078153371810913,0.4663809537887573,0.6117724180221558,0.2023944556713104,0.0,0.0,0.367971271276474,31.047502517700195,25.0,1.392287254333496,-8290.716796875,182.9473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869414001703262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278094470500946,0.2780990600585937,-4.6041195673751645e-06,0.0,0.000189721758943,0.0,0.0,12.387149810791016,0.0,0.0,0.0,0.303745836019516,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791247263550758,-1901.0408935546875,304.1544494628906,0.7674683928489685,0.1332063227891922,0.1208678483963012,293.19940185546875,297.1499938964844,293.1499938964844,0.1508083045482635,-3349.95751953125,304.15753173828125,0.9107125997543336,0.2237240672111511,0.212939441204071,293.1611328125,297.1499938964844,293.1499938964844,0.1190708056092262,-2047.9488525390625,304.154052734375,0.8540158867835999,0.1850908994674682,0.1302121132612228,293.16815185546875,297.1499938964844,293.1499938964844,0.1396712660789489,-3151.073486328125,304.15478515625,0.8914961814880371,0.2105185687541961,0.2003393322229385,293.3055419921875,297.1499938964844,293.1499938964844,0.0054640611633658,-1997.4425048828125,298.3854064941406,0.5468863248825073,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204169034957885,0.993641436100006,0.993641436100006,1.0,1.0,-1.0720546245574951,0.4635874927043915,0.608467161655426,0.2010551542043686,0.0,0.0,0.3648631870746612,29.948144912719727,25.0,1.0059244632720947,-8226.9521484375,177.90859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.185610681772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748668789863586,0.2748714983463287,-4.594441179506248e-06,0.0,0.0001883712538983,0.0,0.0,12.201451301574709,0.0,0.0,0.0,0.3029820919036865,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791247263550758,-1901.0408935546875,304.1544494628906,0.7674683928489685,0.1332063227891922,0.1208678483963012,293.19940185546875,297.1499938964844,293.1499938964844,0.1508083045482635,-3349.95751953125,304.15753173828125,0.9107125997543336,0.2237240672111511,0.212939441204071,293.1611328125,297.1499938964844,293.1499938964844,0.1190708056092262,-2047.9488525390625,304.154052734375,0.8540158867835999,0.1850908994674682,0.1302121132612228,293.16815185546875,297.1499938964844,293.1499938964844,0.1396712660789489,-3151.073486328125,304.15478515625,0.8914961814880371,0.2105185687541961,0.2003393322229385,293.3055419921875,297.1499938964844,293.1499938964844,0.0054640611633658,-1997.4425048828125,298.3854064941406,0.5468863248825073,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204169034957885,0.993641436100006,0.993641436100006,1.0,1.0,-1.0720546245574951,0.4635874927043915,0.608467161655426,0.2010551542043686,0.0,0.0,0.3648631870746612,29.948144912719727,25.0,1.0059244632720947,-8226.9521484375,177.90859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.185610681772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748668789863586,0.2748714983463287,-4.594441179506248e-06,0.0,0.0001883712538983,0.0,0.0,12.201451301574709,0.0,0.0,0.0,0.3029820919036865,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.078146606683731,-1883.07275390625,304.15460205078125,0.769646942615509,0.1319595128297805,0.1197304725646972,293.2025146484375,297.1499938964844,293.1499938964844,0.1492149531841278,-3321.59912109375,304.1576538085937,0.913947820663452,0.2218421548604965,0.2111456841230392,293.1656494140625,297.1499938964844,293.1499938964844,0.118104763329029,-2034.5604248046875,304.1543273925781,0.8571948409080505,0.1838902235031128,0.1293652057647705,293.1724548339844,297.1499938964844,293.1499938964844,0.1385618895292282,-3130.968505859375,304.1550598144531,0.8950373530387878,0.20918570458889,0.1990678906440735,293.3116760253906,297.1499938964844,293.1499938964844,0.0053973947651684,-1976.39990234375,298.3148498535156,0.5508334636688232,0.050000000745058,0.2288014739751815,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184110581874847,0.9934201240539552,0.9934201240539552,1.0,1.0,-1.065826654434204,0.4607306718826294,0.6050960421562195,0.1997063308954239,0.0,0.0,0.3616830706596374,29.12822151184082,25.0,0.8302976489067078,-8162.43994140625,173.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841940730810165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716009318828583,0.2716054916381836,-4.584752787195612e-06,0.0,0.0001869335683295,0.0,0.0,12.015013694763184,0.0,0.0,0.0,0.3022153675556183,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.078146606683731,-1883.07275390625,304.15460205078125,0.769646942615509,0.1319595128297805,0.1197304725646972,293.2025146484375,297.1499938964844,293.1499938964844,0.1492149531841278,-3321.59912109375,304.1576538085937,0.913947820663452,0.2218421548604965,0.2111456841230392,293.1656494140625,297.1499938964844,293.1499938964844,0.118104763329029,-2034.5604248046875,304.1543273925781,0.8571948409080505,0.1838902235031128,0.1293652057647705,293.1724548339844,297.1499938964844,293.1499938964844,0.1385618895292282,-3130.968505859375,304.1550598144531,0.8950373530387878,0.20918570458889,0.1990678906440735,293.3116760253906,297.1499938964844,293.1499938964844,0.0053973947651684,-1976.39990234375,298.3148498535156,0.5508334636688232,0.050000000745058,0.2288014739751815,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184110581874847,0.9934201240539552,0.9934201240539552,1.0,1.0,-1.065826654434204,0.4607306718826294,0.6050960421562195,0.1997063308954239,0.0,0.0,0.3616830706596374,29.12822151184082,25.0,0.8302976489067078,-8162.43994140625,173.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841940730810165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716009318828583,0.2716054916381836,-4.584752787195612e-06,0.0,0.0001869335683295,0.0,0.0,12.015013694763184,0.0,0.0,0.0,0.3022153675556183,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.077647253870964,-1873.9163818359373,304.1546630859375,0.7702375650405884,0.13132044672966,0.1191505119204521,293.2040100097656,297.1499938964844,293.1499938964844,0.1484082788228988,-3307.218017578125,304.1577453613281,0.9149255156517028,0.2208838909864425,0.2102354317903518,293.1678161621094,297.1499938964844,293.1499938964844,0.1176050901412963,-2027.6278076171875,304.1544494628906,0.8582465052604675,0.1832647174596786,0.1289263069629669,293.1745300292969,297.1499938964844,293.1499938964844,0.1379908919334411,-3120.609130859375,304.1551818847656,0.8962188363075256,0.2084950953722,0.198412224650383,293.314697265625,297.1499938964844,293.1499938964844,0.005364095326513,-1965.8414306640625,298.27886962890625,0.5524160861968994,0.050000000745058,0.2287472933530807,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.31427001953125,291.1738586425781,1.0,0.2175255268812179,0.993309497833252,0.993309497833252,1.0,1.0,-1.0626592636108398,0.4592762291431427,0.6033830642700195,0.1990272998809814,0.0,0.0,0.3600682020187378,28.80087661743164,25.0,0.7635259032249451,-8129.80224609375,171.6589813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834555864334106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699546813964844,0.2699592709541321,-4.579911092150724e-06,0.0,0.0001861841010395,0.0,0.0,11.921597480773926,0.0,0.0,0.0,0.301831305027008,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.077141135931015,-1864.6478271484373,304.1547546386719,0.7705394625663757,0.1306713968515396,0.1185631826519966,293.2054443359375,297.1499938964844,293.1499938964844,0.1475951224565506,-3292.704833984375,304.1578063964844,0.9155267477035522,0.2199145406484604,0.2093163728713989,293.1699523925781,297.1499938964844,293.1499938964844,0.1170946583151817,-2020.5404052734373,304.1545715332031,0.8589850068092346,0.1826230734586715,0.1284773349761963,293.1765441894531,297.1499938964844,293.1499938964844,0.1374093890190124,-3110.051025390625,304.1552734375,0.8970602750778198,0.2077890038490295,0.197743535041809,293.31768798828125,297.1499938964844,293.1499938964844,0.0053307665511965,-1955.2412109375,298.2424621582031,0.5537737011909485,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172607421875,291.1741027832031,1.0,0.2167034745216369,0.9932120442390442,0.9932120442390442,1.0,1.0,-1.0594549179077148,0.4578041136264801,0.6016507744789124,0.198345199227333,0.0,0.0,0.3584393858909607,28.51841163635254,25.0,0.6992591619491577,-8096.8994140625,169.83013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826984882354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683025002479553,0.2683070600032806,-4.5750771278108e-06,0.0,0.0001854157308116,0.0,0.0,11.828210830688477,0.0,0.0,0.0,0.3014474213123321,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761087834835052,-1845.781005859375,304.1548767089844,0.7703965306282043,0.1293452382087707,0.1173668652772903,293.208251953125,297.1499938964844,293.1499938964844,0.1459497809410095,-3263.286865234375,304.157958984375,0.9157515168190002,0.2179442197084427,0.207452192902565,293.17401123046875,297.1499938964844,293.1499938964844,0.1160425245761871,-2005.913330078125,304.15478515625,0.8596479892730713,0.1812938600778579,0.1275499612092971,293.180419921875,297.1499938964844,293.1499938964844,0.1362157762050628,-3088.352294921875,304.155517578125,0.8978651762008667,0.2063327431678772,0.1963681429624557,293.3235778808594,297.1499938964844,293.1499938964844,0.0052639185450971,-1933.87890625,298.16827392578125,0.5559120774269104,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152140885591507,0.9930172562599182,0.9930172562599182,1.0,1.0,-1.052932858467102,0.4548050761222839,0.5981278419494629,0.1969705671072006,0.0,0.0,0.3551461696624756,28.063758850097656,25.0,0.5761346220970154,-8030.28125,166.44552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811340302228927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264987975358963,0.2649925649166107,-4.565456947602797e-06,0.0,0.0001838280149968,0.0,0.0,11.641968727111816,0.0,0.0,0.0,0.3006820380687713,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761087834835052,-1845.781005859375,304.1548767089844,0.7703965306282043,0.1293452382087707,0.1173668652772903,293.208251953125,297.1499938964844,293.1499938964844,0.1459497809410095,-3263.286865234375,304.157958984375,0.9157515168190002,0.2179442197084427,0.207452192902565,293.17401123046875,297.1499938964844,293.1499938964844,0.1160425245761871,-2005.913330078125,304.15478515625,0.8596479892730713,0.1812938600778579,0.1275499612092971,293.180419921875,297.1499938964844,293.1499938964844,0.1362157762050628,-3088.352294921875,304.155517578125,0.8978651762008667,0.2063327431678772,0.1963681429624557,293.3235778808594,297.1499938964844,293.1499938964844,0.0052639185450971,-1933.87890625,298.16827392578125,0.5559120774269104,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152140885591507,0.9930172562599182,0.9930172562599182,1.0,1.0,-1.052932858467102,0.4548050761222839,0.5981278419494629,0.1969705671072006,0.0,0.0,0.3551461696624756,28.063758850097656,25.0,0.5761346220970154,-8030.28125,166.44552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811340302228927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264987975358963,0.2649925649166107,-4.565456947602797e-06,0.0,0.0001838280149968,0.0,0.0,11.641968727111816,0.0,0.0,0.0,0.3006820380687713,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750501900911331,-1826.490966796875,304.155029296875,0.7694180011749268,0.127983957529068,0.1161427795886993,293.2108764648437,297.1499938964844,293.1499938964844,0.1442800015211105,-3233.360595703125,304.1580810546875,0.9148837327957152,0.2159339338541031,0.2055542320013046,293.1778564453125,297.1499938964844,293.1499938964844,0.1149505078792572,-1990.705078125,304.155029296875,0.8593950867652893,0.1799065768718719,0.1265848278999328,293.1840515136719,297.1499938964844,293.1499938964844,0.1349831223487854,-3065.905517578125,304.1557312011719,0.8976869583129883,0.2048207968473434,0.1949438899755478,293.3293762207031,297.1499938964844,293.1499938964844,0.0051966751925647,-1912.2513427734373,298.0923156738281,0.5574106574058533,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138872742652893,0.9928224086761476,0.9928224086761476,1.0,1.0,-1.0462596416473389,0.4517329037189483,0.5945267677307129,0.1955820024013519,0.0,0.0,0.3518147766590118,27.72620391845703,25.0,0.4558446705341339,-7962.58642578125,163.34445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.179511472582817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616704702377319,0.2616750299930572,-4.555933173833182e-06,0.0,0.0001821813202695,0.0,0.0,11.457019805908203,0.0,0.0,0.0,0.2999223172664642,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750501900911331,-1826.490966796875,304.155029296875,0.7694180011749268,0.127983957529068,0.1161427795886993,293.2108764648437,297.1499938964844,293.1499938964844,0.1442800015211105,-3233.360595703125,304.1580810546875,0.9148837327957152,0.2159339338541031,0.2055542320013046,293.1778564453125,297.1499938964844,293.1499938964844,0.1149505078792572,-1990.705078125,304.155029296875,0.8593950867652893,0.1799065768718719,0.1265848278999328,293.1840515136719,297.1499938964844,293.1499938964844,0.1349831223487854,-3065.905517578125,304.1557312011719,0.8976869583129883,0.2048207968473434,0.1949438899755478,293.3293762207031,297.1499938964844,293.1499938964844,0.0051966751925647,-1912.2513427734373,298.0923156738281,0.5574106574058533,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138872742652893,0.9928224086761476,0.9928224086761476,1.0,1.0,-1.0462596416473389,0.4517329037189483,0.5945267677307129,0.1955820024013519,0.0,0.0,0.3518147766590118,27.72620391845703,25.0,0.4558446705341339,-7962.58642578125,163.34445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.179511472582817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616704702377319,0.2616750299930572,-4.555933173833182e-06,0.0,0.0001821813202695,0.0,0.0,11.457019805908203,0.0,0.0,0.0,0.2999223172664642,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739661008119583,-1806.7984619140625,304.1551513671875,0.7677716016769409,0.1265901923179626,0.1148922592401504,293.21337890625,297.1499938964844,293.1499938964844,0.1425870656967163,-3202.945068359375,304.158203125,0.9131531715393066,0.2138861566781997,0.203623741865158,293.1814880371094,297.1499938964844,293.1499938964844,0.113820806145668,-1974.9427490234373,304.1552124023437,0.8584054112434387,0.1784648597240448,0.1255836337804794,293.1875305175781,297.1499938964844,293.1499938964844,0.1337135434150695,-3042.74462890625,304.15594482421875,0.8967191576957703,0.2032566368579864,0.1934730112552642,293.3350524902344,297.1499938964844,293.1499938964844,0.0051289172843098,-1890.314697265625,298.0146484375,0.5584040880203247,0.050000000745058,0.2285507172346115,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126814723014831,0.9926449060440063,0.9926449060440063,1.0,1.0,-1.0394365787506104,0.4485887587070465,0.5908477902412415,0.1941801458597183,0.0,0.0,0.3484562337398529,27.47749137878418,25.0,0.3318644165992737,-7893.83642578125,160.4521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778417229652404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583618760108948,0.2583664357662201,-4.546539912553271e-06,0.0,0.0001804867497412,0.0,0.0,11.274011611938477,0.0,0.0,0.0,0.2991709113121032,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739661008119583,-1806.7984619140625,304.1551513671875,0.7677716016769409,0.1265901923179626,0.1148922592401504,293.21337890625,297.1499938964844,293.1499938964844,0.1425870656967163,-3202.945068359375,304.158203125,0.9131531715393066,0.2138861566781997,0.203623741865158,293.1814880371094,297.1499938964844,293.1499938964844,0.113820806145668,-1974.9427490234373,304.1552124023437,0.8584054112434387,0.1784648597240448,0.1255836337804794,293.1875305175781,297.1499938964844,293.1499938964844,0.1337135434150695,-3042.74462890625,304.15594482421875,0.8967191576957703,0.2032566368579864,0.1934730112552642,293.3350524902344,297.1499938964844,293.1499938964844,0.0051289172843098,-1890.314697265625,298.0146484375,0.5584040880203247,0.050000000745058,0.2285507172346115,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126814723014831,0.9926449060440063,0.9926449060440063,1.0,1.0,-1.0394365787506104,0.4485887587070465,0.5908477902412415,0.1941801458597183,0.0,0.0,0.3484562337398529,27.47749137878418,25.0,0.3318644165992737,-7893.83642578125,160.4521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778417229652404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583618760108948,0.2583664357662201,-4.546539912553271e-06,0.0,0.0001804867497412,0.0,0.0,11.274011611938477,0.0,0.0,0.0,0.2991709113121032,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728582739830017,-1786.7449951171875,304.1552734375,0.7656011581420898,0.1251662671566009,0.1136165931820869,293.2157287597656,297.1499938964844,293.1499938964844,0.1408741623163223,-3172.0966796875,304.1583251953125,0.9107653498649596,0.2118029743432998,0.2016618698835373,293.1849060058594,297.1499938964844,293.1499938964844,0.1126570180058479,-1958.6751708984373,304.1554260253906,0.8568332195281982,0.1769718676805496,0.1245480179786682,293.1907958984375,297.1499938964844,293.1499938964844,0.1324108988046646,-3018.9384765625,304.1561279296875,0.8951257467269897,0.2016433030366897,0.1919575333595276,293.34063720703125,297.1499938964844,293.1499938964844,0.0050606066361069,-1868.063232421875,297.9351806640625,0.5590068101882935,0.050000000745058,0.2285317182540893,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115640640258789,0.9924674034118652,0.9924674034118652,1.0,1.0,-1.0324660539627075,0.4453736543655395,0.587092399597168,0.1927650272846222,0.0,0.0,0.3451087176799774,27.29559326171875,25.0,-0.011382826603949,-7823.6298828125,157.7112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761347353458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550879120826721,0.2550924718379974,-4.537324002740206e-06,0.0,0.0001787543587852,0.0,0.0,11.09426212310791,0.0,0.0,0.0,0.2984333336353302,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728582739830017,-1786.7449951171875,304.1552734375,0.7656011581420898,0.1251662671566009,0.1136165931820869,293.2157287597656,297.1499938964844,293.1499938964844,0.1408741623163223,-3172.0966796875,304.1583251953125,0.9107653498649596,0.2118029743432998,0.2016618698835373,293.1849060058594,297.1499938964844,293.1499938964844,0.1126570180058479,-1958.6751708984373,304.1554260253906,0.8568332195281982,0.1769718676805496,0.1245480179786682,293.1907958984375,297.1499938964844,293.1499938964844,0.1324108988046646,-3018.9384765625,304.1561279296875,0.8951257467269897,0.2016433030366897,0.1919575333595276,293.34063720703125,297.1499938964844,293.1499938964844,0.0050606066361069,-1868.063232421875,297.9351806640625,0.5590068101882935,0.050000000745058,0.2285317182540893,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115640640258789,0.9924674034118652,0.9924674034118652,1.0,1.0,-1.0324660539627075,0.4453736543655395,0.587092399597168,0.1927650272846222,0.0,0.0,0.3451087176799774,27.29559326171875,25.0,-0.011382826603949,-7823.6298828125,157.7112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761347353458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550879120826721,0.2550924718379974,-4.537324002740206e-06,0.0,0.0001787543587852,0.0,0.0,11.09426212310791,0.0,0.0,0.0,0.2984333336353302,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722948238253593,-1776.572021484375,304.15533447265625,0.7643558979034424,0.12444369494915,0.1129697486758232,293.21685791015625,297.1499938964844,293.1499938964844,0.1400090903043747,-3156.4853515625,304.15838623046875,0.909380316734314,0.2107487767934799,0.2006695568561554,293.1865539550781,297.1499938964844,293.1499938964844,0.1120617538690567,-1950.3406982421875,304.155517578125,0.8558679223060608,0.1762070953845977,0.1240177825093269,293.1923522949219,297.1499938964844,293.1499938964844,0.1317463368177414,-3006.774169921875,304.1562194824219,0.894135594367981,0.2008191049098968,0.1911837011575698,293.3433837890625,297.1499938964844,293.1499938964844,0.0050262291915714,-1856.8043212890625,297.8948059082031,0.5591902732849121,0.050000000745058,0.2285259962081909,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110307663679123,0.9923786520957948,0.9923786520957948,1.0,1.0,-1.0289266109466553,0.443740040063858,0.5851866006851196,0.1920526623725891,0.0,0.0,0.3434371948242187,27.22446632385254,25.0,0.2068888247013092,-7789.4287109375,156.38429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752710789442062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534763813018799,0.2534809112548828,-4.532820184977027e-06,0.0,0.0001778778678271,0.0,0.0,11.00627899169922,0.0,0.0,0.0,0.2980721592903137,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.071722961962223,-1766.2608642578125,304.1554260253906,0.7630220651626587,0.1237144172191619,0.112317219376564,293.21795654296875,297.1499938964844,293.1499938964844,0.1391344964504242,-3140.673583984375,304.158447265625,0.9078963994979858,0.2096864879131317,0.1996699869632721,293.1881408691406,297.1499938964844,293.1499938964844,0.11145481467247,-1941.8282470703125,304.1556091308594,0.8548025488853455,0.1754306852817535,0.1234796568751335,293.1938781738281,297.1499938964844,293.1499938964844,0.1310695856809616,-2994.3662109375,304.15631103515625,0.8930369019508362,0.1999837160110473,0.1903996169567108,293.3460998535156,297.1499938964844,293.1499938964844,0.0049915984272956,-1845.3980712890625,297.8542175292969,0.5593090653419495,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.68389892578125,293.345703125,291.175537109375,1.0,0.2105108648538589,0.9923089146614076,0.9923089146614076,1.0,1.0,-1.0253523588180542,0.442090094089508,0.5832622647285461,0.1913376599550247,0.0,0.0,0.3417084217071533,27.164108276367188,25.0,0.8531309962272644,-7755.78125,155.0804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744050532579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518469989299774,0.2518515288829803,-4.52835865871748e-06,0.0,0.0001769989466993,0.0,0.0,10.917811393737791,0.0,0.0,0.0,0.2977092564105987,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705552697181701,-1745.254638671875,304.1555480957031,0.7601330280303955,0.1222369968891143,0.1109958440065383,293.2200622558594,297.1499938964844,293.1499938964844,0.1373591870069503,-3108.4931640625,304.1585998535156,0.9047091603279114,0.2075389921665191,0.1976497769355774,293.1911926269531,297.1499938964844,293.1499938964844,0.1102083995938301,-1924.30517578125,304.15582275390625,0.8524197340011597,0.1738447844982147,0.1223806962370872,293.19677734375,297.1499938964844,293.1499938964844,0.1296822279691696,-2968.869873046875,304.1565246582031,0.8905638456344604,0.1982812583446502,0.1888020187616348,293.3514709472656,297.1499938964844,293.1499938964844,0.0049215988256037,-1822.158203125,297.7723083496094,0.5593868494033813,0.050000000745058,0.2285200506448745,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095025777816772,0.9921694397926332,0.9921694397926332,1.0,1.0,-1.018102526664734,0.4387417137622833,0.5793607831001282,0.1898991614580154,0.0,0.0,0.3379863202571869,27.06981658935547,25.0,2.248035192489624,-7687.97265625,152.52830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726758629083633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248401254415512,0.2484057694673538,-4.519213689491153e-06,0.0,0.0001752440439304,0.0,0.0,10.732291221618652,0.0,0.0,0.0,0.2969507873058319,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705552697181701,-1745.254638671875,304.1555480957031,0.7601330280303955,0.1222369968891143,0.1109958440065383,293.2200622558594,297.1499938964844,293.1499938964844,0.1373591870069503,-3108.4931640625,304.1585998535156,0.9047091603279114,0.2075389921665191,0.1976497769355774,293.1911926269531,297.1499938964844,293.1499938964844,0.1102083995938301,-1924.30517578125,304.15582275390625,0.8524197340011597,0.1738447844982147,0.1223806962370872,293.19677734375,297.1499938964844,293.1499938964844,0.1296822279691696,-2968.869873046875,304.1565246582031,0.8905638456344604,0.1982812583446502,0.1888020187616348,293.3514709472656,297.1499938964844,293.1499938964844,0.0049215988256037,-1822.158203125,297.7723083496094,0.5593868494033813,0.050000000745058,0.2285200506448745,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095025777816772,0.9921694397926332,0.9921694397926332,1.0,1.0,-1.018102526664734,0.4387417137622833,0.5793607831001282,0.1898991614580154,0.0,0.0,0.3379863202571869,27.06981658935547,25.0,2.248035192489624,-7687.97265625,152.52830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726758629083633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248401254415512,0.2484057694673538,-4.519213689491153e-06,0.0,0.0001752440439304,0.0,0.0,10.732291221618652,0.0,0.0,0.0,0.2969507873058319,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693669319152832,-1723.9688720703125,304.1556701660156,0.75700843334198,0.120738960802555,0.1096546202898025,293.2220153808594,297.1499938964844,293.1499938964844,0.135568767786026,-3075.95654296875,304.1587219238281,0.9013292789459229,0.205365389585495,0.195603460073471,293.1940612792969,297.1499938964844,293.1499938964844,0.1089351624250412,-1906.367919921875,304.156005859375,0.8497634530067444,0.1722198724746704,0.1212532967329025,293.19952392578125,297.1499938964844,293.1499938964844,0.1282688230276107,-2942.844482421875,304.1567077636719,0.8877890110015869,0.1965415179729461,0.18716761469841,293.35675048828125,297.1499938964844,293.1499938964844,0.0048509323969483,-1798.552978515625,297.6888427734375,0.5592950582504272,0.050000000745058,0.2285231351852417,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563537597656,291.1788024902344,1.0,0.2085262686014175,0.9920300245285034,0.9920300245285034,1.0,1.0,-1.0107256174087524,0.4353325366973877,0.57539302110672,0.1884505599737167,0.0,0.0,0.334033727645874,27.003475189208984,25.0,1.8001384735107422,-7615.71533203125,150.03424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709517389535904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447291910648346,0.2447336912155151,-4.509554855758324e-06,0.0,0.0001734942779876,0.0,0.0,10.536114692687988,0.0,0.0,0.0,0.2961508333683014,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693669319152832,-1723.9688720703125,304.1556701660156,0.75700843334198,0.120738960802555,0.1096546202898025,293.2220153808594,297.1499938964844,293.1499938964844,0.135568767786026,-3075.95654296875,304.1587219238281,0.9013292789459229,0.205365389585495,0.195603460073471,293.1940612792969,297.1499938964844,293.1499938964844,0.1089351624250412,-1906.367919921875,304.156005859375,0.8497634530067444,0.1722198724746704,0.1212532967329025,293.19952392578125,297.1499938964844,293.1499938964844,0.1282688230276107,-2942.844482421875,304.1567077636719,0.8877890110015869,0.1965415179729461,0.18716761469841,293.35675048828125,297.1499938964844,293.1499938964844,0.0048509323969483,-1798.552978515625,297.6888427734375,0.5592950582504272,0.050000000745058,0.2285231351852417,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563537597656,291.1788024902344,1.0,0.2085262686014175,0.9920300245285034,0.9920300245285034,1.0,1.0,-1.0107256174087524,0.4353325366973877,0.57539302110672,0.1884505599737167,0.0,0.0,0.334033727645874,27.003475189208984,25.0,1.8001384735107422,-7615.71533203125,150.03424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709517389535904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447291910648346,0.2447336912155151,-4.509554855758324e-06,0.0,0.0001734942779876,0.0,0.0,10.536114692687988,0.0,0.0,0.0,0.2961508333683014,4.0,0.0,1.0
