time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682473480701446,-1704.04052734375,304.1556396484375,0.7540927529335022,0.1193782985210418,0.1083839535713195,293.2230529785156,297.1499938964844,293.1499938964844,0.1338646709918975,-3044.9716796875,304.1586303710937,0.8981254696846008,0.2033278346061706,0.1936279684305191,293.1959533691406,297.1499938964844,293.1499938964844,0.107729360461235,-1889.383544921875,304.156005859375,0.8472598791122437,0.1707175523042678,0.1201691702008247,293.2012634277344,297.1499938964844,293.1499938964844,0.126929685473442,-2918.19677734375,304.1566772460937,0.885164201259613,0.1949278116226196,0.1855942159891128,293.3609924316406,297.1499938964844,293.1499938964844,0.0047822236083447,-1775.579345703125,297.6053771972656,0.5592479705810547,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3607177734375,291.1780090332031,1.0,0.2075817734003067,0.9919094443321228,0.9919094443321228,1.0,1.0,-1.0036416053771973,0.4320485591888428,0.5715929865837097,0.1870959103107452,0.0,0.0,0.3302177786827087,26.93403053283692,25.0,-1.8049896955490112,-7536.8427734375,147.65264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692224740982055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411153614521026,0.2411198616027832,-4.499850547290407e-06,0.0,0.0001717393024591,0.0,0.0,10.343944549560549,0.0,0.0,0.0,0.2953662574291229,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682473480701446,-1704.04052734375,304.1556396484375,0.7540927529335022,0.1193782985210418,0.1083839535713195,293.2230529785156,297.1499938964844,293.1499938964844,0.1338646709918975,-3044.9716796875,304.1586303710937,0.8981254696846008,0.2033278346061706,0.1936279684305191,293.1959533691406,297.1499938964844,293.1499938964844,0.107729360461235,-1889.383544921875,304.156005859375,0.8472598791122437,0.1707175523042678,0.1201691702008247,293.2012634277344,297.1499938964844,293.1499938964844,0.126929685473442,-2918.19677734375,304.1566772460937,0.885164201259613,0.1949278116226196,0.1855942159891128,293.3609924316406,297.1499938964844,293.1499938964844,0.0047822236083447,-1775.579345703125,297.6053771972656,0.5592479705810547,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3607177734375,291.1780090332031,1.0,0.2075817734003067,0.9919094443321228,0.9919094443321228,1.0,1.0,-1.0036416053771973,0.4320485591888428,0.5715929865837097,0.1870959103107452,0.0,0.0,0.3302177786827087,26.93403053283692,25.0,-1.8049896955490112,-7536.8427734375,147.65264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692224740982055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411153614521026,0.2411198616027832,-4.499850547290407e-06,0.0,0.0001717393024591,0.0,0.0,10.343944549560549,0.0,0.0,0.0,0.2953662574291229,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.067309632897377,-1687.5059814453125,304.15533447265625,0.7518345713615417,0.1181982308626174,0.1072900369763374,293.2229919433594,297.1499938964844,293.1499938964844,0.1323853731155395,-3018.151611328125,304.1582336425781,0.8955441117286682,0.2014850825071334,0.191848337650299,293.1967163085937,297.1499938964844,293.1499938964844,0.1067174077033996,-1875.1920166015625,304.1556701660156,0.8453473448753357,0.1693954318761825,0.119219571352005,293.201904296875,297.1499938964844,293.1499938964844,0.1258025765419006,-2897.55078125,304.1563415527344,0.8831604719161987,0.1935013681650161,0.1842090785503387,293.3636779785156,297.1499938964844,293.1499938964844,0.0047176941297948,-1754.1900634765625,297.5221862792969,0.5594404339790344,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066864222288131,0.9917888045310974,0.9917888045310974,1.0,1.0,-0.9973831176757812,0.4291240572929382,0.568259060382843,0.1859659105539322,0.0,0.0,0.327495127916336,26.834896087646484,25.0,-5.801802158355713,-7468.67626953125,145.47940063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674749553203582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383249551057815,0.2383294552564621,-4.49150547865429e-06,0.0,0.0001699657877907,0.0,0.0,10.194626808166504,0.0,0.0,0.0,0.2947501838207245,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.067309632897377,-1687.5059814453125,304.15533447265625,0.7518345713615417,0.1181982308626174,0.1072900369763374,293.2229919433594,297.1499938964844,293.1499938964844,0.1323853731155395,-3018.151611328125,304.1582336425781,0.8955441117286682,0.2014850825071334,0.191848337650299,293.1967163085937,297.1499938964844,293.1499938964844,0.1067174077033996,-1875.1920166015625,304.1556701660156,0.8453473448753357,0.1693954318761825,0.119219571352005,293.201904296875,297.1499938964844,293.1499938964844,0.1258025765419006,-2897.55078125,304.1563415527344,0.8831604719161987,0.1935013681650161,0.1842090785503387,293.3636779785156,297.1499938964844,293.1499938964844,0.0047176941297948,-1754.1900634765625,297.5221862792969,0.5594404339790344,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066864222288131,0.9917888045310974,0.9917888045310974,1.0,1.0,-0.9973831176757812,0.4291240572929382,0.568259060382843,0.1859659105539322,0.0,0.0,0.327495127916336,26.834896087646484,25.0,-5.801802158355713,-7468.67626953125,145.47940063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674749553203582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383249551057815,0.2383294552564621,-4.49150547865429e-06,0.0,0.0001699657877907,0.0,0.0,10.194626808166504,0.0,0.0,0.0,0.2947501838207245,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668688341975212,-1679.743408203125,304.1551513671875,0.750827968120575,0.1176466420292854,0.1067836880683898,293.2227783203125,297.1499938964844,293.1499938964844,0.1316764801740646,-3005.2607421875,304.15802001953125,0.8943653106689453,0.2006071358919143,0.1910065859556198,293.1968688964844,297.1499938964844,293.1499938964844,0.1062386780977249,-1868.4588623046875,304.155517578125,0.844498872756958,0.1687741130590438,0.1187772005796432,293.20196533203125,297.1499938964844,293.1499938964844,0.1252674162387848,-2887.719970703125,304.1561584472656,0.8822706937789917,0.1928292214870453,0.1835622191429138,293.36456298828125,297.1499938964844,293.1499938964844,0.0046857907436788,-1743.5006103515625,297.4818115234375,0.559566855430603,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062583565711975,0.9917285442352296,0.9917285442352296,1.0,1.0,-0.9944530129432678,0.4277458786964416,0.5667071342468262,0.1854620724916458,0.0,0.0,0.3262776136398315,26.78301429748535,25.0,-5.043730735778809,-7439.56787109375,144.45626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666167080402374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372025698423385,0.2372070550918579,-4.48824812337989e-06,0.0,0.0001690947829047,0.0,0.0,10.13501262664795,0.0,0.0,0.0,0.2945020496845245,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664406269788742,-1672.20947265625,304.1549987792969,0.7498631477355957,0.117113396525383,0.1062957048416137,293.2224426269531,297.1499938964844,293.1499938964844,0.1309815496206283,-2992.600341796875,304.1578369140625,0.8932190537452698,0.1997492462396621,0.1901862472295761,293.1968994140625,297.1499938964844,293.1499938964844,0.1057723835110664,-1861.88916015625,304.1553649902344,0.8436840176582336,0.1681714355945587,0.118349477648735,293.2019348144531,297.1499938964844,293.1499938964844,0.1247447505593299,-2878.101806640625,304.156005859375,0.8814136981964111,0.1921756863594055,0.1829354465007782,293.365234375,297.1499938964844,293.1499938964844,0.0046543106436729,-1732.892333984375,297.4421691894531,0.559694766998291,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.7597351074219,293.3651428222656,291.1695556640625,1.0,0.2058426290750503,0.9916773438453674,0.9916773438453674,1.0,1.0,-0.9916123151779176,0.4264041185379028,0.5652081966400146,0.1849900186061859,0.0,0.0,0.3250879645347595,26.732240676879883,25.0,-4.424984931945801,-7410.529296875,143.46786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657779514789581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361072897911071,0.2361117750406265,-4.485254521569004e-06,0.0,0.0001682435540715,0.0,0.0,10.077362060546877,0.0,0.0,0.0,0.2942648530006408,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656189024448394,-1657.7841796875,304.1546936035156,0.7480093836784363,0.1160907596349716,0.1053623855113983,293.2216186523437,297.1499938964844,293.1499938964844,0.1296330690383911,-2967.985107421875,304.157470703125,0.8909710645675659,0.1980797350406646,0.1885935515165329,293.19677734375,297.1499938964844,293.1499938964844,0.1048760190606117,-1849.2401123046875,304.1550598144531,0.842106819152832,0.167009487748146,0.1175271943211555,293.2016906738281,297.1499938964844,293.1499938964844,0.1237361803650856,-2859.5126953125,304.1556701660156,0.8797450661659241,0.1909107863903045,0.1817259341478347,293.3661193847656,297.1499938964844,293.1499938964844,0.0045924419537186,-1711.94091796875,297.364013671875,0.559934675693512,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050449401140213,0.9915749430656432,0.9915749430656432,1.0,1.0,-0.9861329793930054,0.4237990975379944,0.562333881855011,0.1841266900300979,0.0,0.0,0.3229243159294128,26.636669158935547,25.0,-3.3918285369873047,-7355.31298828125,141.5800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641670018434524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340943813323974,0.2340988665819168,-4.47977890871698e-06,0.0,0.0001666086463956,0.0,0.0,9.971782684326172,0.0,0.0,0.0,0.29383185505867,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656189024448394,-1657.7841796875,304.1546936035156,0.7480093836784363,0.1160907596349716,0.1053623855113983,293.2216186523437,297.1499938964844,293.1499938964844,0.1296330690383911,-2967.985107421875,304.157470703125,0.8909710645675659,0.1980797350406646,0.1885935515165329,293.19677734375,297.1499938964844,293.1499938964844,0.1048760190606117,-1849.2401123046875,304.1550598144531,0.842106819152832,0.167009487748146,0.1175271943211555,293.2016906738281,297.1499938964844,293.1499938964844,0.1237361803650856,-2859.5126953125,304.1556701660156,0.8797450661659241,0.1909107863903045,0.1817259341478347,293.3661193847656,297.1499938964844,293.1499938964844,0.0045924419537186,-1711.94091796875,297.364013671875,0.559934675693512,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050449401140213,0.9915749430656432,0.9915749430656432,1.0,1.0,-0.9861329793930054,0.4237990975379944,0.562333881855011,0.1841266900300979,0.0,0.0,0.3229243159294128,26.636669158935547,25.0,-3.3918285369873047,-7355.31298828125,141.5800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641670018434524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340943813323974,0.2340988665819168,-4.47977890871698e-06,0.0,0.0001666086463956,0.0,0.0,9.971782684326172,0.0,0.0,0.0,0.29383185505867,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648303851485252,-1643.9697265625,304.1544494628906,0.7462202310562134,0.1151172518730163,0.1044762432575225,293.2206726074219,297.1499938964844,293.1499938964844,0.1283207684755325,-2943.949951171875,304.1571655273437,0.8887446522712708,0.1964610368013382,0.187052384018898,293.1964416503906,297.1499938964844,293.1499938964844,0.1040116846561431,-1837.00537109375,304.1548156738281,0.8405634164810181,0.1658947765827179,0.1167405024170875,293.20123291015625,297.1499938964844,293.1499938964844,0.1227580234408378,-2841.427734375,304.1554260253906,0.8780982494354248,0.1896910071372985,0.1805626451969146,293.3664855957031,297.1499938964844,293.1499938964844,0.0045313835144042,-1691.08251953125,297.2874450683594,0.5601388216018677,0.050000000745058,0.2284972667694091,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042892277240753,0.991472601890564,0.991472601890564,1.0,1.0,-0.9808716773986816,0.4212754070758819,0.5595962405204773,0.1833592504262924,0.0,0.0,0.3208812177181244,26.550830841064453,25.0,-1.976778984069824,-7303.0078125,139.7973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626658588647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322568893432617,0.2322613596916198,-4.474918569030706e-06,0.0,0.0001650851627346,0.0,0.0,9.87604808807373,0.0,0.0,0.0,0.2934396862983703,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648303851485252,-1643.9697265625,304.1544494628906,0.7462202310562134,0.1151172518730163,0.1044762432575225,293.2206726074219,297.1499938964844,293.1499938964844,0.1283207684755325,-2943.949951171875,304.1571655273437,0.8887446522712708,0.1964610368013382,0.187052384018898,293.1964416503906,297.1499938964844,293.1499938964844,0.1040116846561431,-1837.00537109375,304.1548156738281,0.8405634164810181,0.1658947765827179,0.1167405024170875,293.20123291015625,297.1499938964844,293.1499938964844,0.1227580234408378,-2841.427734375,304.1554260253906,0.8780982494354248,0.1896910071372985,0.1805626451969146,293.3664855957031,297.1499938964844,293.1499938964844,0.0045313835144042,-1691.08251953125,297.2874450683594,0.5601388216018677,0.050000000745058,0.2284972667694091,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042892277240753,0.991472601890564,0.991472601890564,1.0,1.0,-0.9808716773986816,0.4212754070758819,0.5595962405204773,0.1833592504262924,0.0,0.0,0.3208812177181244,26.550830841064453,25.0,-1.976778984069824,-7303.0078125,139.7973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626658588647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322568893432617,0.2322613596916198,-4.474918569030706e-06,0.0,0.0001650851627346,0.0,0.0,9.87604808807373,0.0,0.0,0.0,0.2934396862983703,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.064069926738739,-1630.6776123046875,304.1542358398437,0.7444713115692139,0.1141837760806083,0.1036281064152717,293.2196044921875,297.1499938964844,293.1499938964844,0.1270403563976287,-2920.429443359375,304.15692138671875,0.8865191340446472,0.1948837339878082,0.1855523884296417,293.1959533691406,297.1499938964844,293.1499938964844,0.1031744927167892,-1825.1236572265625,304.15460205078125,0.8390317559242249,0.1648174673318863,0.1159815788269043,293.20068359375,297.1499938964844,293.1499938964844,0.1218058839440345,-2823.77734375,304.1552124023437,0.8764515519142151,0.1885068863630294,0.1794351488351822,293.3664855957031,297.1499938964844,293.1499938964844,0.0044712838716804,-1670.404052734375,297.2120361328125,0.5603029131889343,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035705298185348,0.9913732409477234,0.9913732409477234,1.0,1.0,-0.9757832288742064,0.4188128411769867,0.5569704174995422,0.1826767474412918,0.0,0.0,0.3188815414905548,26.474851608276367,25.0,-1.0967141389846802,-7251.703125,138.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612848341464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304773777723312,0.2304818481206894,-4.470339263207279e-06,0.0,0.0001636836095713,0.0,0.0,9.78391933441162,0.0,0.0,0.0,0.2930638790130615,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.064069926738739,-1630.6776123046875,304.1542358398437,0.7444713115692139,0.1141837760806083,0.1036281064152717,293.2196044921875,297.1499938964844,293.1499938964844,0.1270403563976287,-2920.429443359375,304.15692138671875,0.8865191340446472,0.1948837339878082,0.1855523884296417,293.1959533691406,297.1499938964844,293.1499938964844,0.1031744927167892,-1825.1236572265625,304.15460205078125,0.8390317559242249,0.1648174673318863,0.1159815788269043,293.20068359375,297.1499938964844,293.1499938964844,0.1218058839440345,-2823.77734375,304.1552124023437,0.8764515519142151,0.1885068863630294,0.1794351488351822,293.3664855957031,297.1499938964844,293.1499938964844,0.0044712838716804,-1670.404052734375,297.2120361328125,0.5603029131889343,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035705298185348,0.9913732409477234,0.9913732409477234,1.0,1.0,-0.9757832288742064,0.4188128411769867,0.5569704174995422,0.1826767474412918,0.0,0.0,0.3188815414905548,26.474851608276367,25.0,-1.0967141389846802,-7251.703125,138.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612848341464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304773777723312,0.2304818481206894,-4.470339263207279e-06,0.0,0.0001636836095713,0.0,0.0,9.78391933441162,0.0,0.0,0.0,0.2930638790130615,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633340924978256,-1617.84814453125,304.154052734375,0.742752194404602,0.1132842525839805,0.1028119102120399,293.218505859375,297.1499938964844,293.1499938964844,0.1257895082235336,-2897.390380859375,304.1567077636719,0.8842896223068237,0.1933421045541763,0.1840874701738357,293.19537353515625,297.1499938964844,293.1499938964844,0.1023613587021827,-1813.556884765625,304.1544189453125,0.8375040292739868,0.1637712866067886,0.115245521068573,293.2000427246094,297.1499938964844,293.1499938964844,0.1208774298429489,-2806.5263671875,304.155029296875,0.874799370765686,0.1873528063297271,0.178337424993515,293.3663024902344,297.1499938964844,293.1499938964844,0.0044118999503552,-1649.84619140625,297.1374206542969,0.5604293346405029,0.050000000745058,0.2284883856773376,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1649780273437,1.0,0.2028843760490417,0.9912738800048828,0.9912738800048828,1.0,1.0,-0.9708398580551147,0.4163993000984192,0.5544406175613403,0.1820711493492126,0.0,0.0,0.3169071078300476,26.407922744750977,25.0,-0.5088831782341003,-7201.4833984375,136.48983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600230485200882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287414073944091,0.2287458777427673,-4.465929123398382e-06,0.0,0.0001624030555831,0.0,0.0,9.694458961486816,0.0,0.0,0.0,0.2926994264125824,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633340924978256,-1617.84814453125,304.154052734375,0.742752194404602,0.1132842525839805,0.1028119102120399,293.218505859375,297.1499938964844,293.1499938964844,0.1257895082235336,-2897.390380859375,304.1567077636719,0.8842896223068237,0.1933421045541763,0.1840874701738357,293.19537353515625,297.1499938964844,293.1499938964844,0.1023613587021827,-1813.556884765625,304.1544189453125,0.8375040292739868,0.1637712866067886,0.115245521068573,293.2000427246094,297.1499938964844,293.1499938964844,0.1208774298429489,-2806.5263671875,304.155029296875,0.874799370765686,0.1873528063297271,0.178337424993515,293.3663024902344,297.1499938964844,293.1499938964844,0.0044118999503552,-1649.84619140625,297.1374206542969,0.5604293346405029,0.050000000745058,0.2284883856773376,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1649780273437,1.0,0.2028843760490417,0.9912738800048828,0.9912738800048828,1.0,1.0,-0.9708398580551147,0.4163993000984192,0.5544406175613403,0.1820711493492126,0.0,0.0,0.3169071078300476,26.407922744750977,25.0,-0.5088831782341003,-7201.4833984375,136.48983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600230485200882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287414073944091,0.2287458777427673,-4.465929123398382e-06,0.0,0.0001624030555831,0.0,0.0,9.694458961486816,0.0,0.0,0.0,0.2926994264125824,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629745349287986,-1611.5909423828125,304.1539611816406,0.7419025301933289,0.112846054136753,0.1024146154522895,293.21795654296875,297.1499938964844,293.1499938964844,0.1251743733882904,-2886.038818359375,304.1565856933594,0.8831737637519836,0.1925836503505706,0.183367058634758,293.1950378417969,297.1499938964844,293.1499938964844,0.101962924003601,-1807.879638671875,304.15435791015625,0.836741030216217,0.1632586866617202,0.114885114133358,293.19970703125,297.1499938964844,293.1499938964844,0.1204213201999664,-2798.0380859375,304.1549377441406,0.8739712834358215,0.1867860257625579,0.1777986139059066,293.3661193847656,297.1499938964844,293.1499938964844,0.0043824706226587,-1639.6141357421875,297.1003723144531,0.5604795217514038,0.050000000745058,0.2284868657588958,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025524377822876,0.9912242293357848,0.9912242293357848,1.0,1.0,-0.9684173464775084,0.4152087867259979,0.553208589553833,0.1817952096462249,0.0,0.0,0.3159181773662567,26.37756729125977,25.0,-0.2989757657051086,-7176.68310546875,135.70909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594355404376983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278793752193451,0.2278838455677032,-4.463764526008163e-06,0.0,0.0001618068054085,0.0,0.0,9.650195121765137,0.0,0.0,0.0,0.2925193309783935,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626200214028358,-1605.4296875,304.1539001464844,0.7410590648651123,0.1124146804213523,0.1020237058401107,293.2174072265625,297.1499938964844,293.1499938964844,0.1245656907558441,-2874.79248046875,304.156494140625,0.8820577263832092,0.1918325871229171,0.1826538741588592,293.1947326660156,297.1499938964844,293.1499938964844,0.1015694737434387,-1802.2679443359373,304.1542663574219,0.8359787464141846,0.1627522259950637,0.1145292073488235,293.1993408203125,297.1499938964844,293.1499938964844,0.1199702844023704,-2789.635498046875,304.15484619140625,0.8731425404548645,0.1862253248691558,0.1772657930850982,293.3659362792969,297.1499938964844,293.1499938964844,0.0043531847186386,-1629.40478515625,297.0634765625,0.5605223774909973,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022270560264587,0.9911824464797974,0.9911824464797974,1.0,1.0,-0.9660239815711976,0.4140278100967407,0.5519961714744568,0.1815360188484192,0.0,0.0,0.3149261474609375,26.349010467529297,25.0,-0.1384957581758499,-7152.06396484375,134.9441680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.158873975276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270182967185974,0.2270227521657943,-4.46161357103847e-06,0.0,0.0001612368796486,0.0,0.0,9.606074333190918,0.0,0.0,0.0,0.292339950799942,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619256347417831,-1593.3853759765625,304.1537475585937,0.7393903732299805,0.1115715876221656,0.1012600734829902,293.2162780761719,297.1499938964844,293.1499938964844,0.1233673691749572,-2852.61279296875,304.1563415527344,0.8798272013664246,0.1903519332408905,0.181248277425766,293.19403076171875,297.1499938964844,293.1499938964844,0.1007970944046974,-1791.235595703125,304.1541442871094,0.8344570994377136,0.161757007241249,0.1138301119208335,293.1986389160156,297.1499938964844,293.1499938964844,0.1190831512212753,-2773.085693359375,304.1547241210937,0.8714844584465027,0.185121551156044,0.1762172281742096,293.3654479980469,297.1499938964844,293.1499938964844,0.0042950590141117,-1609.0657958984375,296.99005126953125,0.5605878829956055,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.365478515625,291.1649475097656,1.0,0.2015948444604873,0.9910989999771118,0.9910989999771118,1.0,1.0,-0.9613205790519714,0.41169273853302,0.5496278405189514,0.1810647696256637,0.0,0.0,0.3129302859306335,26.29689216613769,25.0,0.0486307144165039,-7103.24853515625,133.45909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.157822698354721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225296065211296,0.225300520658493,-4.457341674424242e-06,0.0,0.0001601699768798,0.0,0.0,9.51810073852539,0.0,0.0,0.0,0.2919825613498688,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619256347417831,-1593.3853759765625,304.1537475585937,0.7393903732299805,0.1115715876221656,0.1012600734829902,293.2162780761719,297.1499938964844,293.1499938964844,0.1233673691749572,-2852.61279296875,304.1563415527344,0.8798272013664246,0.1903519332408905,0.181248277425766,293.19403076171875,297.1499938964844,293.1499938964844,0.1007970944046974,-1791.235595703125,304.1541442871094,0.8344570994377136,0.161757007241249,0.1138301119208335,293.1986389160156,297.1499938964844,293.1499938964844,0.1190831512212753,-2773.085693359375,304.1547241210937,0.8714844584465027,0.185121551156044,0.1762172281742096,293.3654479980469,297.1499938964844,293.1499938964844,0.0042950590141117,-1609.0657958984375,296.99005126953125,0.5605878829956055,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.365478515625,291.1649475097656,1.0,0.2015948444604873,0.9910989999771118,0.9910989999771118,1.0,1.0,-0.9613205790519714,0.41169273853302,0.5496278405189514,0.1810647696256637,0.0,0.0,0.3129302859306335,26.29689216613769,25.0,0.0486307144165039,-7103.24853515625,133.45909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.157822698354721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225296065211296,0.225300520658493,-4.457341674424242e-06,0.0,0.0001601699768798,0.0,0.0,9.51810073852539,0.0,0.0,0.0,0.2919825613498688,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612501762807369,-1581.701416015625,304.15362548828125,0.7377464175224304,0.1107529923319816,0.100519061088562,293.2151794433594,297.1499938964844,293.1499938964844,0.122194267809391,-2830.8525390625,304.1561889648437,0.8776023387908936,0.1888983100652694,0.1798688024282455,293.1933288574219,297.1499938964844,293.1499938964844,0.1000437811017036,-1780.4571533203125,304.1540222167969,0.8329411745071411,0.1607838422060012,0.113146848976612,293.1978759765625,297.1499938964844,293.1499938964844,0.1182159781455993,-2756.88037109375,304.15460205078125,0.8698292374610901,0.184039905667305,0.1751901060342788,293.3648986816406,297.1499938964844,293.1499938964844,0.0042375428602099,-1588.8502197265625,296.9170227050781,0.5606302618980408,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009851932525634,0.9910154938697816,0.9910154938697816,1.0,1.0,-0.956721305847168,0.4093916416168213,0.5473296642303467,0.1806512475013733,0.0,0.0,0.3109296262264251,26.250608444213867,25.0,0.0222835820168256,-7054.798828125,132.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568526625633239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223578006029129,0.223582461476326,-4.45310342911398e-06,0.0,0.0001591855107108,0.0,0.0,9.43066692352295,0.0,0.0,0.0,0.2916276454925537,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612501762807369,-1581.701416015625,304.15362548828125,0.7377464175224304,0.1107529923319816,0.100519061088562,293.2151794433594,297.1499938964844,293.1499938964844,0.122194267809391,-2830.8525390625,304.1561889648437,0.8776023387908936,0.1888983100652694,0.1798688024282455,293.1933288574219,297.1499938964844,293.1499938964844,0.1000437811017036,-1780.4571533203125,304.1540222167969,0.8329411745071411,0.1607838422060012,0.113146848976612,293.1978759765625,297.1499938964844,293.1499938964844,0.1182159781455993,-2756.88037109375,304.15460205078125,0.8698292374610901,0.184039905667305,0.1751901060342788,293.3648986816406,297.1499938964844,293.1499938964844,0.0042375428602099,-1588.8502197265625,296.9170227050781,0.5606302618980408,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009851932525634,0.9910154938697816,0.9910154938697816,1.0,1.0,-0.956721305847168,0.4093916416168213,0.5473296642303467,0.1806512475013733,0.0,0.0,0.3109296262264251,26.250608444213867,25.0,0.0222835820168256,-7054.798828125,132.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568526625633239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223578006029129,0.223582461476326,-4.45310342911398e-06,0.0,0.0001591855107108,0.0,0.0,9.43066692352295,0.0,0.0,0.0,0.2916276454925537,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605919323861599,-1570.345947265625,304.15350341796875,0.7361271977424622,0.1099568754434585,0.0997987389564514,293.2140808105469,297.1499938964844,293.1499938964844,0.1210444197058677,-2809.4775390625,304.1560363769531,0.8753871321678162,0.1874697059392929,0.1785134673118591,293.192626953125,297.1499938964844,293.1499938964844,0.0993078723549842,-1769.91015625,304.1539001464844,0.8314329981803894,0.1598309725522995,0.1124780774116516,293.1971435546875,297.1499938964844,293.1499938964844,0.1173671558499336,-2740.991455078125,304.15447998046875,0.868180513381958,0.1829787790775299,0.1741827875375747,293.3642578125,297.1499938964844,293.1499938964844,0.0041805845685303,-1568.743896484375,296.8443298339844,0.5606541037559509,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003955245018005,0.9909415245056152,0.9909415245056152,1.0,1.0,-0.952217698097229,0.4071225523948669,0.5450951457023621,0.1802889555692672,0.0,0.0,0.308931440114975,26.209209442138672,25.0,0.0825875401496887,-7007.3837890625,130.6481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559440344572067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218762040138244,0.2218806594610214,-4.448924755706685e-06,0.0,0.0001582633703947,0.0,0.0,9.344369888305664,0.0,0.0,0.0,0.2912774384021759,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605919323861599,-1570.345947265625,304.15350341796875,0.7361271977424622,0.1099568754434585,0.0997987389564514,293.2140808105469,297.1499938964844,293.1499938964844,0.1210444197058677,-2809.4775390625,304.1560363769531,0.8753871321678162,0.1874697059392929,0.1785134673118591,293.192626953125,297.1499938964844,293.1499938964844,0.0993078723549842,-1769.91015625,304.1539001464844,0.8314329981803894,0.1598309725522995,0.1124780774116516,293.1971435546875,297.1499938964844,293.1499938964844,0.1173671558499336,-2740.991455078125,304.15447998046875,0.868180513381958,0.1829787790775299,0.1741827875375747,293.3642578125,297.1499938964844,293.1499938964844,0.0041805845685303,-1568.743896484375,296.8443298339844,0.5606541037559509,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003955245018005,0.9909415245056152,0.9909415245056152,1.0,1.0,-0.952217698097229,0.4071225523948669,0.5450951457023621,0.1802889555692672,0.0,0.0,0.308931440114975,26.209209442138672,25.0,0.0825875401496887,-7007.3837890625,130.6481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559440344572067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218762040138244,0.2218806594610214,-4.448924755706685e-06,0.0,0.0001582633703947,0.0,0.0,9.344369888305664,0.0,0.0,0.0,0.2912774384021759,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599487125873565,-1559.2764892578125,304.1534118652344,0.7345327734947205,0.1091819033026695,0.0990978330373764,293.2130126953125,297.1499938964844,293.1499938964844,0.1199145838618278,-2788.42626953125,304.1559143066406,0.8731846809387207,0.1860647797584533,0.1771808862686157,293.19189453125,297.1499938964844,293.1499938964844,0.0985866859555244,-1759.555908203125,304.15380859375,0.8299341797828674,0.1588972806930542,0.111822985112667,293.1963806152344,297.1499938964844,293.1499938964844,0.1165338233113288,-2725.363525390625,304.15435791015625,0.8665414452552795,0.1819371283054351,0.1731942296028137,293.36358642578125,297.1499938964844,293.1499938964844,0.0041240830905735,-1548.705078125,296.7721252441406,0.5606624484062195,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998240351676941,0.990867555141449,0.990867555141449,1.0,1.0,-0.9478042125701904,0.404884934425354,0.5429192781448364,0.1799709796905517,0.0,0.0,0.306896835565567,26.17197227478028,25.0,0.2722945213317871,-6960.8310546875,129.31260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550799161195755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201654314994812,0.2201698720455169,-4.444781097845407e-06,0.0,0.0001573863992234,0.0,0.0,9.25800323486328,0.0,0.0,0.0,0.2909274101257324,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599487125873565,-1559.2764892578125,304.1534118652344,0.7345327734947205,0.1091819033026695,0.0990978330373764,293.2130126953125,297.1499938964844,293.1499938964844,0.1199145838618278,-2788.42626953125,304.1559143066406,0.8731846809387207,0.1860647797584533,0.1771808862686157,293.19189453125,297.1499938964844,293.1499938964844,0.0985866859555244,-1759.555908203125,304.15380859375,0.8299341797828674,0.1588972806930542,0.111822985112667,293.1963806152344,297.1499938964844,293.1499938964844,0.1165338233113288,-2725.363525390625,304.15435791015625,0.8665414452552795,0.1819371283054351,0.1731942296028137,293.36358642578125,297.1499938964844,293.1499938964844,0.0041240830905735,-1548.705078125,296.7721252441406,0.5606624484062195,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998240351676941,0.990867555141449,0.990867555141449,1.0,1.0,-0.9478042125701904,0.404884934425354,0.5429192781448364,0.1799709796905517,0.0,0.0,0.306896835565567,26.17197227478028,25.0,0.2722945213317871,-6960.8310546875,129.31260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550799161195755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201654314994812,0.2201698720455169,-4.444781097845407e-06,0.0,0.0001573863992234,0.0,0.0,9.25800323486328,0.0,0.0,0.0,0.2909274101257324,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596326924860477,-1553.847900390625,304.15338134765625,0.7337449789047241,0.1088021397590637,0.0987544506788253,293.21246337890625,297.1499938964844,293.1499938964844,0.1193571463227272,-2778.022705078125,304.1558532714844,0.8720890879631042,0.1853709518909454,0.1765229105949401,293.1915283203125,297.1499938964844,293.1499938964844,0.098231591284275,-1754.451904296875,304.1537475585937,0.8291886448860168,0.1584374904632568,0.111500434577465,293.1960144042969,297.1499938964844,293.1499938964844,0.1161230057477951,-2717.64892578125,304.1543273925781,0.8657262921333313,0.1814235001802444,0.1727068424224853,293.3632202148437,297.1499938964844,293.1499938964844,0.0040960474871098,-1538.72900390625,296.7361755371094,0.5606616139411926,0.050000000745058,0.2284816205501556,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.16534423828125,1.0,0.1995447129011154,0.9908305406570436,0.9908305406570436,1.0,1.0,-0.945630431175232,0.4037781655788421,0.5418522357940674,0.1798266768455505,0.0,0.0,0.305861085653305,26.154747009277344,25.0,0.3502102196216583,-6937.802734375,128.66098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546596437692642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192998528480529,0.2193042933940887,-4.442702902451856e-06,0.0,0.0001569598680362,0.0,0.0,9.214445114135742,0.0,0.0,0.0,0.2907510697841644,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593202151358127,-1548.4866943359375,304.1533203125,0.7329630851745605,0.1084271147847175,0.0984154418110847,293.2119445800781,297.1499938964844,293.1499938964844,0.1188045069575309,-2767.697509765625,304.1557922363281,0.870997428894043,0.1846824586391449,0.1758700907230377,293.1911926269531,297.1499938964844,293.1499938964844,0.0978800281882286,-1749.3951416015625,304.1537170410156,0.8284457325935364,0.1579820364713668,0.1111810058355331,293.1956481933594,297.1499938964844,293.1499938964844,0.1157159879803657,-2709.99951171875,304.1542663574219,0.8649143576622009,0.1809142827987671,0.1722237467765808,293.36285400390625,297.1499938964844,293.1499938964844,0.0040681110695004,-1528.7679443359375,296.7003173828125,0.560657799243927,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992692947387695,0.9908022284507751,0.9908022284507751,1.0,1.0,-0.9434770345687866,0.4026793539524078,0.5407977104187012,0.1796907633543014,0.0,0.0,0.3048129975795746,26.138328552246094,25.0,0.4116516411304474,-6914.9365234375,128.01927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.154243990778923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184273302555084,0.2184317708015442,-4.440616066858638e-06,0.0,0.0001565380371175,0.0,0.0,9.170620918273926,0.0,0.0,0.0,0.29057377576828,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587053038179874,-1537.956298828125,304.1532287597656,0.7314159274101257,0.1076906397938728,0.0977498069405555,293.2109375,297.1499938964844,293.1499938964844,0.1177129447460174,-2747.271240234375,304.1556701660156,0.868826150894165,0.1833206564188003,0.1745789796113968,293.1904602050781,297.1499938964844,293.1499938964844,0.0971869528293609,-1739.4169921875,304.15362548828125,0.8269674181938171,0.1570836156606674,0.110550969839096,293.19488525390625,297.1499938964844,293.1499938964844,0.1149128600955009,-2694.886962890625,304.1542053222656,0.8633003830909729,0.1799086183309555,0.1712697446346283,293.36212158203125,297.1499938964844,293.1499938964844,0.0040125814266502,-1508.909423828125,296.62890625,0.5606426000595093,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.9200744628906,293.3621826171875,291.1658630371094,1.0,0.1987292766571045,0.9907456040382384,0.9907456040382384,1.0,1.0,-0.9392281174659728,0.4005047380924225,0.538723349571228,0.1794398725032806,0.0,0.0,0.3026784658432007,26.10763168334961,25.0,0.4918152391910553,-6869.65576171875,126.7636947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.153419092297554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166609466075897,0.2166653871536255,-4.436414201336447e-06,0.0,0.0001557008654344,0.0,0.0,9.082160949707031,0.0,0.0,0.0,0.2902161180973053,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587053038179874,-1537.956298828125,304.1532287597656,0.7314159274101257,0.1076906397938728,0.0977498069405555,293.2109375,297.1499938964844,293.1499938964844,0.1177129447460174,-2747.271240234375,304.1556701660156,0.868826150894165,0.1833206564188003,0.1745789796113968,293.1904602050781,297.1499938964844,293.1499938964844,0.0971869528293609,-1739.4169921875,304.15362548828125,0.8269674181938171,0.1570836156606674,0.110550969839096,293.19488525390625,297.1499938964844,293.1499938964844,0.1149128600955009,-2694.886962890625,304.1542053222656,0.8633003830909729,0.1799086183309555,0.1712697446346283,293.36212158203125,297.1499938964844,293.1499938964844,0.0040125814266502,-1508.909423828125,296.62890625,0.5606426000595093,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.9200744628906,293.3621826171875,291.1658630371094,1.0,0.1987292766571045,0.9907456040382384,0.9907456040382384,1.0,1.0,-0.9392281174659728,0.4005047380924225,0.538723349571228,0.1794398725032806,0.0,0.0,0.3026784658432007,26.10763168334961,25.0,0.4918152391910553,-6869.65576171875,126.7636947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.153419092297554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166609466075897,0.2166653871536255,-4.436414201336447e-06,0.0,0.0001557008654344,0.0,0.0,9.082160949707031,0.0,0.0,0.0,0.2902161180973053,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581036135554313,-1527.677734375,304.1531677246094,0.7298902273178101,0.1069716215133667,0.097100131213665,293.2099304199219,297.1499938964844,293.1499938964844,0.1166394129395484,-2727.141357421875,304.15557861328125,0.8666717410087585,0.1819783151149749,0.1733065843582153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965071693062782,-1729.6199951171875,304.153564453125,0.8254991173744202,0.1562013477087021,0.109932392835617,293.19415283203125,297.1499938964844,293.1499938964844,0.1141242459416389,-2680.0244140625,304.15411376953125,0.8617004752159119,0.1789194643497467,0.1703315824270248,293.3613586425781,297.1499938964844,293.1499938964844,0.0039575127884745,-1489.1427001953125,296.55780029296875,0.5606182217597961,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982028931379318,0.990688979625702,0.990688979625702,1.0,1.0,-0.9350538849830629,0.3983619809150696,0.5366919040679932,0.1792105883359909,0.0,0.0,0.3004944324493408,26.079477310180664,25.0,0.5019490122795105,-6824.9453125,125.54340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525927037000656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148665934801101,0.2148710340261459,-4.432174137036782e-06,0.0,0.0001548621949041,0.0,0.0,8.992642402648926,0.0,0.0,0.0,0.289854496717453,4.0,0.0,1.0
