time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581036135554313,-1527.677734375,304.1531677246094,0.7298902273178101,0.1069716215133667,0.097100131213665,293.2099304199219,297.1499938964844,293.1499938964844,0.1166394129395484,-2727.141357421875,304.15557861328125,0.8666717410087585,0.1819783151149749,0.1733065843582153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965071693062782,-1729.6199951171875,304.153564453125,0.8254991173744202,0.1562013477087021,0.109932392835617,293.19415283203125,297.1499938964844,293.1499938964844,0.1141242459416389,-2680.0244140625,304.15411376953125,0.8617004752159119,0.1789194643497467,0.1703315824270248,293.3613586425781,297.1499938964844,293.1499938964844,0.0039575127884745,-1489.1427001953125,296.55780029296875,0.5606182217597961,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982028931379318,0.990688979625702,0.990688979625702,1.0,1.0,-0.9350538849830629,0.3983619809150696,0.5366919040679932,0.1792105883359909,0.0,0.0,0.3004944324493408,26.079477310180664,25.0,0.5019490122795105,-6824.9453125,125.54340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525927037000656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148665934801101,0.2148710340261459,-4.432174137036782e-06,0.0,0.0001548621949041,0.0,0.0,8.992642402648926,0.0,0.0,0.0,0.289854496717453,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575154460966587,-1517.655029296875,304.1531066894531,0.7283852100372314,0.1062698662281036,0.0964662805199623,293.208984375,297.1499938964844,293.1499938964844,0.1155841276049614,-2707.31396484375,304.1554870605469,0.8645347952842712,0.1806550920009613,0.1720526218414306,293.1890869140625,297.1499938964844,293.1499938964844,0.0958410128951072,-1720.0108642578125,304.1534729003906,0.8240405917167664,0.1553352326154709,0.1093252748250961,293.1934509277344,297.1499938964844,293.1499938964844,0.1133506149053573,-2665.4228515625,304.1540222167969,0.8601153492927551,0.1779467910528183,0.1694092601537704,293.3605651855469,297.1499938964844,293.1499938964844,0.0039029140025377,-1469.4779052734375,296.48699951171875,0.5605849027633667,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.3606262207031,291.1665344238281,1.0,0.1976897269487381,0.9906444549560548,0.9906444549560548,1.0,1.0,-0.9309539198875428,0.3962539434432983,0.5346999764442444,0.1789956390857696,0.0,0.0,0.2982680797576904,26.05366325378418,25.0,0.443261981010437,-6780.8359375,124.35723876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517537832260131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130494266748428,0.2130538523197174,-4.427903604664607e-06,0.0,0.0001540107914479,0.0,0.0,8.902325630187988,0.0,0.0,0.0,0.2894898951053619,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575154460966587,-1517.655029296875,304.1531066894531,0.7283852100372314,0.1062698662281036,0.0964662805199623,293.208984375,297.1499938964844,293.1499938964844,0.1155841276049614,-2707.31396484375,304.1554870605469,0.8645347952842712,0.1806550920009613,0.1720526218414306,293.1890869140625,297.1499938964844,293.1499938964844,0.0958410128951072,-1720.0108642578125,304.1534729003906,0.8240405917167664,0.1553352326154709,0.1093252748250961,293.1934509277344,297.1499938964844,293.1499938964844,0.1133506149053573,-2665.4228515625,304.1540222167969,0.8601153492927551,0.1779467910528183,0.1694092601537704,293.3605651855469,297.1499938964844,293.1499938964844,0.0039029140025377,-1469.4779052734375,296.48699951171875,0.5605849027633667,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.3606262207031,291.1665344238281,1.0,0.1976897269487381,0.9906444549560548,0.9906444549560548,1.0,1.0,-0.9309539198875428,0.3962539434432983,0.5346999764442444,0.1789956390857696,0.0,0.0,0.2982680797576904,26.05366325378418,25.0,0.443261981010437,-6780.8359375,124.35723876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517537832260131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130494266748428,0.2130538523197174,-4.427903604664607e-06,0.0,0.0001540107914479,0.0,0.0,8.902325630187988,0.0,0.0,0.0,0.2894898951053619,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569395460188388,-1507.865478515625,304.15301513671875,0.7268966436386108,0.1055834740400314,0.0958466008305549,293.20806884765625,297.1499938964844,293.1499938964844,0.1145454719662666,-2687.76123046875,304.1553955078125,0.862413227558136,0.1793485879898071,0.1708149015903473,293.1883850097656,297.1499938964844,293.1499938964844,0.0951874926686286,-1710.5775146484375,304.1534118652344,0.8225893974304199,0.1544837951660156,0.108728602528572,293.1927490234375,297.1499938964844,293.1499938964844,0.1125910133123397,-2651.065673828125,304.1539611816406,0.8585436940193176,0.1769890934228897,0.1685013473033905,293.3597717285156,297.1499938964844,293.1499938964844,0.0038487610872834,-1449.911865234375,296.41650390625,0.5605431795120239,0.050000000745058,0.2284856438636779,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971883475780487,0.9905999302864076,0.9905999302864076,1.0,1.0,-0.9269205927848816,0.3941797614097595,0.5327408313751221,0.1787860095500946,0.0,0.0,0.2960140407085418,26.029861450195312,25.0,0.3418121337890625,-6737.33740234375,123.2018814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508956402540207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112215608358383,0.2112259864807129,-4.42362670582952e-06,0.0,0.0001531398884253,0.0,0.0,8.811810493469238,0.0,0.0,0.0,0.2891247272491455,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569395460188388,-1507.865478515625,304.15301513671875,0.7268966436386108,0.1055834740400314,0.0958466008305549,293.20806884765625,297.1499938964844,293.1499938964844,0.1145454719662666,-2687.76123046875,304.1553955078125,0.862413227558136,0.1793485879898071,0.1708149015903473,293.1883850097656,297.1499938964844,293.1499938964844,0.0951874926686286,-1710.5775146484375,304.1534118652344,0.8225893974304199,0.1544837951660156,0.108728602528572,293.1927490234375,297.1499938964844,293.1499938964844,0.1125910133123397,-2651.065673828125,304.1539611816406,0.8585436940193176,0.1769890934228897,0.1685013473033905,293.3597717285156,297.1499938964844,293.1499938964844,0.0038487610872834,-1449.911865234375,296.41650390625,0.5605431795120239,0.050000000745058,0.2284856438636779,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971883475780487,0.9905999302864076,0.9905999302864076,1.0,1.0,-0.9269205927848816,0.3941797614097595,0.5327408313751221,0.1787860095500946,0.0,0.0,0.2960140407085418,26.029861450195312,25.0,0.3418121337890625,-6737.33740234375,123.2018814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508956402540207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112215608358383,0.2112259864807129,-4.42362670582952e-06,0.0,0.0001531398884253,0.0,0.0,8.811810493469238,0.0,0.0,0.0,0.2891247272491455,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566556528210639,-1503.04833984375,304.1529846191406,0.7261568307876587,0.1052453592419624,0.0955414250493049,293.2076110839844,297.1499938964844,293.1499938964844,0.1140316799283027,-2678.0751953125,304.15533447265625,0.8613570332527161,0.1787007302045822,0.170201301574707,293.1880798339844,297.1499938964844,293.1499938964844,0.0948650389909744,-1705.9210205078125,304.15338134765625,0.8218655586242676,0.1540630459785461,0.1084337905049324,293.1924133300781,297.1499938964844,293.1499938964844,0.112216018140316,-2643.970703125,304.1539306640625,0.8577621579170227,0.1765152961015701,0.1680522412061691,293.3593444824219,297.1499938964844,293.1499938964844,0.0038218430709093,-1440.1639404296875,296.38134765625,0.560519278049469,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.3594055175781,291.1668395996094,1.0,0.1969415694475174,0.9905776977539062,0.9905776977539062,1.0,1.0,-0.924925982952118,0.3931549489498138,0.5317710638046265,0.1786802858114242,0.0,0.0,0.2948811650276184,26.01862335205078,25.0,0.2801169753074646,-6715.8154296875,122.63459777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504587680101394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103073894977569,0.2103118151426315,-4.421494395501213e-06,0.0,0.0001526965206721,0.0,0.0,8.766664505004883,0.0,0.0,0.0,0.2889426350593567,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563744381070137,-1498.2823486328125,304.1529541015625,0.7254195809364319,0.1049104928970336,0.0952392965555191,293.2071838378906,297.1499938964844,293.1499938964844,0.1135214790701866,-2668.447509765625,304.1553039550781,0.8603035807609558,0.1780562400817871,0.1695910394191742,293.187744140625,297.1499938964844,293.1499938964844,0.0945454686880111,-1701.304931640625,304.1533508300781,0.8211424946784973,0.1536455303430557,0.1081413179636001,293.19207763671875,297.1499938964844,293.1499938964844,0.1118442565202713,-2636.93212890625,304.15386962890625,0.8569833040237427,0.1760447919368744,0.1676063686609268,293.35894775390625,297.1499938964844,293.1499938964844,0.003795034950599,-1430.44189453125,296.34625244140625,0.5604932308197021,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966973692178726,0.99056214094162,0.99056214094162,1.0,1.0,-0.9229458570480348,0.3921388387680053,0.5308070182800293,0.1785727739334106,0.0,0.0,0.2937467098236084,26.0078239440918,25.0,0.2117485255002975,-6694.45361328125,122.07410430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1500162780284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093948721885681,0.2093992978334427,-4.419370725372573e-06,0.0,0.0001522474631201,0.0,0.0,8.72168254852295,0.0,0.0,0.0,0.2887612879276275,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558200664818286,-1488.90625,304.15289306640625,0.7240707874298096,0.1042503118515014,0.0946428999304771,293.2040100097656,297.1499938964844,293.1499938964844,0.11273043602705,-2653.575927734375,304.15484619140625,0.8588101267814636,0.1772457510232925,0.1686509251594543,293.1871032714844,297.1499938964844,293.1499938964844,0.093915581703186,-1692.2059326171875,304.1532897949219,0.8198355436325073,0.1528202146291732,0.1075625345110893,293.19140625,297.1499938964844,293.1499938964844,0.1111111566424369,-2623.041748046875,304.15380859375,0.8555827736854553,0.1751133203506469,0.1667229235172271,293.3580627441406,297.1499938964844,293.1499938964844,0.0037417067214846,-1411.07177734375,296.2762451171875,0.560556173324585,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962233334779739,0.990531086921692,0.990531086921692,1.0,1.0,-0.919344425201416,0.3902797102928161,0.5290647149085999,0.1784053295850753,0.0,0.0,0.2915084362030029,25.970378875732425,25.0,-0.3795430362224579,-6653.29541015625,121.01971435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1491160541772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075910121202469,0.2075954377651214,-4.415168405103032e-06,0.0,0.0001513338356744,0.0,0.0,8.63296890258789,0.0,0.0,0.0,0.2884037494659424,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558200664818286,-1488.90625,304.15289306640625,0.7240707874298096,0.1042503118515014,0.0946428999304771,293.2040100097656,297.1499938964844,293.1499938964844,0.11273043602705,-2653.575927734375,304.15484619140625,0.8588101267814636,0.1772457510232925,0.1686509251594543,293.1871032714844,297.1499938964844,293.1499938964844,0.093915581703186,-1692.2059326171875,304.1532897949219,0.8198355436325073,0.1528202146291732,0.1075625345110893,293.19140625,297.1499938964844,293.1499938964844,0.1111111566424369,-2623.041748046875,304.15380859375,0.8555827736854553,0.1751133203506469,0.1667229235172271,293.3580627441406,297.1499938964844,293.1499938964844,0.0037417067214846,-1411.07177734375,296.2762451171875,0.560556173324585,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962233334779739,0.990531086921692,0.990531086921692,1.0,1.0,-0.919344425201416,0.3902797102928161,0.5290647149085999,0.1784053295850753,0.0,0.0,0.2915084362030029,25.970378875732425,25.0,-0.3795430362224579,-6653.29541015625,121.01971435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1491160541772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075910121202469,0.2075954377651214,-4.415168405103032e-06,0.0,0.0001513338356744,0.0,0.0,8.63296890258789,0.0,0.0,0.0,0.2884037494659424,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552823171019554,-1479.847900390625,304.15283203125,0.7229729294776917,0.103605180978775,0.0940575897693634,293.19830322265625,297.1499938964844,293.1499938964844,0.1124621331691742,-2648.710205078125,304.1536560058594,0.8586622476577759,0.1770364493131637,0.1683390885591507,293.1864624023437,297.1499938964844,293.1499938964844,0.0933057591319084,-1683.4088134765625,304.1531982421875,0.8188096880912781,0.1520103961229324,0.1069926023483276,293.1907653808594,297.1499938964844,293.1499938964844,0.1104001924395561,-2609.574951171875,304.1537170410156,0.854490339756012,0.1741958111524582,0.1658503711223602,293.3570861816406,297.1499938964844,293.1499938964844,0.0036892560310661,-1392.0291748046875,296.2061462402344,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651916503906,1.0,0.1957833915948867,0.990500032901764,0.990500032901764,1.0,1.0,-0.9165250658988952,0.388792335987091,0.5277327299118042,0.1783545613288879,0.0,0.0,0.2895216941833496,25.901287078857425,25.0,-1.97940731048584,-6616.81396484375,120.11021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482078433036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059414684772491,0.2059458792209625,-4.411190275277477e-06,0.0,0.0001504121173638,0.0,0.0,8.551841735839844,0.0,0.0,0.0,0.2880759239196777,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552823171019554,-1479.847900390625,304.15283203125,0.7229729294776917,0.103605180978775,0.0940575897693634,293.19830322265625,297.1499938964844,293.1499938964844,0.1124621331691742,-2648.710205078125,304.1536560058594,0.8586622476577759,0.1770364493131637,0.1683390885591507,293.1864624023437,297.1499938964844,293.1499938964844,0.0933057591319084,-1683.4088134765625,304.1531982421875,0.8188096880912781,0.1520103961229324,0.1069926023483276,293.1907653808594,297.1499938964844,293.1499938964844,0.1104001924395561,-2609.574951171875,304.1537170410156,0.854490339756012,0.1741958111524582,0.1658503711223602,293.3570861816406,297.1499938964844,293.1499938964844,0.0036892560310661,-1392.0291748046875,296.2061462402344,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651916503906,1.0,0.1957833915948867,0.990500032901764,0.990500032901764,1.0,1.0,-0.9165250658988952,0.388792335987091,0.5277327299118042,0.1783545613288879,0.0,0.0,0.2895216941833496,25.901287078857425,25.0,-1.97940731048584,-6616.81396484375,120.11021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482078433036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059414684772491,0.2059458792209625,-4.411190275277477e-06,0.0,0.0001504121173638,0.0,0.0,8.551841735839844,0.0,0.0,0.0,0.2880759239196777,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547620952129364,-1471.1124267578125,304.1527404785156,0.7219442129135132,0.1029783263802528,0.0934881716966629,293.1922912597656,297.1499938964844,293.1499938964844,0.1124269813299179,-2648.260986328125,304.1524963378906,0.8590214848518372,0.1770296245813369,0.1682988107204437,293.185791015625,297.1499938964844,293.1499938964844,0.0927154719829559,-1674.8992919921875,304.1531066894531,0.8178538680076599,0.1512199640274047,0.1064356639981269,293.19012451171875,297.1499938964844,293.1499938964844,0.109709084033966,-2596.478271484375,304.15362548828125,0.8534714579582214,0.1732951402664184,0.1649931371212005,293.3559265136719,297.1499938964844,293.1499938964844,0.0036376176867634,-1373.26171875,296.1363525390625,0.5611941814422607,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953797489404678,0.9904701709747314,0.9904701709747314,1.0,1.0,-0.9140834212303162,0.3874926269054413,0.5265908241271973,0.1783396154642105,0.0,0.0,0.2878801524639129,25.82863044738769,25.0,-2.641441583633423,-6585.52099609375,119.29766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1473163962364196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045779377222061,0.2045823484659195,-4.407790129334899e-06,0.0,0.0001495074247941,0.0,0.0,8.484756469726562,0.0,0.0,0.0,0.2878030240535736,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547620952129364,-1471.1124267578125,304.1527404785156,0.7219442129135132,0.1029783263802528,0.0934881716966629,293.1922912597656,297.1499938964844,293.1499938964844,0.1124269813299179,-2648.260986328125,304.1524963378906,0.8590214848518372,0.1770296245813369,0.1682988107204437,293.185791015625,297.1499938964844,293.1499938964844,0.0927154719829559,-1674.8992919921875,304.1531066894531,0.8178538680076599,0.1512199640274047,0.1064356639981269,293.19012451171875,297.1499938964844,293.1499938964844,0.109709084033966,-2596.478271484375,304.15362548828125,0.8534714579582214,0.1732951402664184,0.1649931371212005,293.3559265136719,297.1499938964844,293.1499938964844,0.0036376176867634,-1373.26171875,296.1363525390625,0.5611941814422607,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953797489404678,0.9904701709747314,0.9904701709747314,1.0,1.0,-0.9140834212303162,0.3874926269054413,0.5265908241271973,0.1783396154642105,0.0,0.0,0.2878801524639129,25.82863044738769,25.0,-2.641441583633423,-6585.52099609375,119.29766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1473163962364196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045779377222061,0.2045823484659195,-4.407790129334899e-06,0.0,0.0001495074247941,0.0,0.0,8.484756469726562,0.0,0.0,0.0,0.2878030240535736,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542531237006187,-1462.578369140625,304.1526794433594,0.7208939790725708,0.1023678109049797,0.0929343625903129,293.1867980957031,297.1499938964844,293.1499938964844,0.112453855574131,-2648.935546875,304.1516418457031,0.8594427108764648,0.177072674036026,0.1683311313390731,293.1851501464844,297.1499938964844,293.1499938964844,0.0921365767717361,-1666.547119140625,304.1530456542969,0.8168657422065735,0.1504474282264709,0.1058918759226799,293.189453125,297.1499938964844,293.1499938964844,0.1090282723307609,-2583.551513671875,304.153564453125,0.8524159789085388,0.172410249710083,0.1641515344381332,293.35467529296875,297.1499938964844,293.1499938964844,0.0035865060053765,-1354.615966796875,296.0673828125,0.5614861249923706,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950073391199112,0.9904402494430542,0.9904402494430542,1.0,1.0,-0.9117839932441713,0.3862747848033905,0.525509238243103,0.1783100366592407,0.0,0.0,0.2864502668380737,25.76473426818848,25.0,-2.353992223739624,-6557.162109375,118.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464669853448867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034163326025009,0.2034207284450531,-4.404947958391858e-06,0.0,0.000148645369336,0.0,0.0,8.427836418151855,0.0,0.0,0.0,0.2875717282295227,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542531237006187,-1462.578369140625,304.1526794433594,0.7208939790725708,0.1023678109049797,0.0929343625903129,293.1867980957031,297.1499938964844,293.1499938964844,0.112453855574131,-2648.935546875,304.1516418457031,0.8594427108764648,0.177072674036026,0.1683311313390731,293.1851501464844,297.1499938964844,293.1499938964844,0.0921365767717361,-1666.547119140625,304.1530456542969,0.8168657422065735,0.1504474282264709,0.1058918759226799,293.189453125,297.1499938964844,293.1499938964844,0.1090282723307609,-2583.551513671875,304.153564453125,0.8524159789085388,0.172410249710083,0.1641515344381332,293.35467529296875,297.1499938964844,293.1499938964844,0.0035865060053765,-1354.615966796875,296.0673828125,0.5614861249923706,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950073391199112,0.9904402494430542,0.9904402494430542,1.0,1.0,-0.9117839932441713,0.3862747848033905,0.525509238243103,0.1783100366592407,0.0,0.0,0.2864502668380737,25.76473426818848,25.0,-2.353992223739624,-6557.162109375,118.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464669853448867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034163326025009,0.2034207284450531,-4.404947958391858e-06,0.0,0.000148645369336,0.0,0.0,8.427836418151855,0.0,0.0,0.0,0.2875717282295227,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540021173655986,-1458.37353515625,304.15264892578125,0.7203506231307983,0.1020678654313087,0.0926626920700073,293.184326171875,297.1499938964844,293.1499938964844,0.1124717444181442,-2649.33642578125,304.1513061523437,0.8596283793449402,0.1770948469638824,0.1683521866798401,293.184814453125,297.1499938964844,293.1499938964844,0.0918506830930709,-1662.41943359375,304.15301513671875,0.816348671913147,0.1500671356916427,0.1056245118379592,293.18914794921875,297.1499938964844,293.1499938964844,0.1086910963058471,-2577.139404296875,304.1535339355469,0.8518638014793396,0.1719731986522674,0.1637362390756607,293.3540344238281,297.1499938964844,293.1499938964844,0.0035611717030406,-1345.3470458984375,296.0332336425781,0.5616056323051453,0.050000000745058,0.2284529060125351,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948315501213073,0.9904253482818604,0.9904253482818604,1.0,1.0,-0.9106595516204834,0.3856844305992126,0.5249751210212708,0.178282544016838,0.0,0.0,0.2857938110828399,25.73713111877441,25.0,-2.088080883026123,-6543.626953125,118.18714141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1460642367601394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028886675834655,0.2028930783271789,-4.4036810322722886e-06,0.0,0.000148236635141,0.0,0.0,8.40206527709961,0.0,0.0,0.0,0.2874673008918762,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537528581917285,-1454.2005615234375,304.1526184082031,0.7197933793067932,0.101770631968975,0.0923937857151031,293.1820373535156,297.1499938964844,293.1499938964844,0.1124873086810112,-2649.682373046875,304.15106201171875,0.859787106513977,0.1771119683980941,0.1683702766895294,293.1844787597656,297.1499938964844,293.1499938964844,0.091566652059555,-1658.317138671875,304.1529846191406,0.8158149719238281,0.1496899724006652,0.1053595840930938,293.1888427734375,297.1499938964844,293.1499938964844,0.1083556860685348,-2570.755126953125,304.15350341796875,0.8512945175170898,0.1715390533208847,0.1633239835500717,293.3533935546875,297.1499938964844,293.1499938964844,0.0035359323956072,-1336.0963134765625,295.9992370605469,0.561707615852356,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946613192558288,0.9904102087020874,0.9904102087020874,1.0,1.0,-0.9095420241355896,0.3851023316383362,0.5244396924972534,0.1782437860965728,0.0,0.0,0.2851650416851043,25.712263107299805,25.0,-1.8063215017318728,-6530.3701171875,117.8371810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1456771045923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023866176605224,0.2023910284042358,-4.40248641098151e-06,0.0,0.0001478437334299,0.0,0.0,8.37758731842041,0.0,0.0,0.0,0.2873682379722595,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532586351037025,-1445.9344482421875,304.152587890625,0.7186327576637268,0.1011831015348434,0.0918629467487335,293.17803955078125,297.1499938964844,293.1499938964844,0.1125009506940841,-2650.013427734375,304.15069580078125,0.8600018620491028,0.1771178990602493,0.1683849394321441,293.1838684082031,297.1499938964844,293.1499938964844,0.0910033360123634,-1650.1766357421875,304.1529235839844,0.8146939277648926,0.1489437520503997,0.1048359721899032,293.188232421875,297.1499938964844,293.1499938964844,0.1076896041631698,-2558.057861328125,304.1534423828125,0.8501030206680298,0.1706783771514892,0.1625073850154876,293.3521423339844,297.1499938964844,293.1499938964844,0.0034857345744967,-1317.6513671875,295.9317321777344,0.561858594417572,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943350285291671,0.9903799891471864,0.9903799891471864,1.0,1.0,-0.9073084592819214,0.3839551210403442,0.5233533382415771,0.1781258881092071,0.0,0.0,0.2839703261852264,25.67051696777344,25.0,-1.2786588668823242,-6504.44384765625,117.15734100341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1449518650770187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014414966106414,0.2014458924531936,-4.400267698656535e-06,0.0,0.0001471077121095,0.0,0.0,8.331621170043945,0.0,0.0,0.0,0.2871825397014618,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532586351037025,-1445.9344482421875,304.152587890625,0.7186327576637268,0.1011831015348434,0.0918629467487335,293.17803955078125,297.1499938964844,293.1499938964844,0.1125009506940841,-2650.013427734375,304.15069580078125,0.8600018620491028,0.1771178990602493,0.1683849394321441,293.1838684082031,297.1499938964844,293.1499938964844,0.0910033360123634,-1650.1766357421875,304.1529235839844,0.8146939277648926,0.1489437520503997,0.1048359721899032,293.188232421875,297.1499938964844,293.1499938964844,0.1076896041631698,-2558.057861328125,304.1534423828125,0.8501030206680298,0.1706783771514892,0.1625073850154876,293.3521423339844,297.1499938964844,293.1499938964844,0.0034857345744967,-1317.6513671875,295.9317321777344,0.561858594417572,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943350285291671,0.9903799891471864,0.9903799891471864,1.0,1.0,-0.9073084592819214,0.3839551210403442,0.5233533382415771,0.1781258881092071,0.0,0.0,0.2839703261852264,25.67051696777344,25.0,-1.2786588668823242,-6504.44384765625,117.15734100341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1449518650770187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014414966106414,0.2014458924531936,-4.400267698656535e-06,0.0,0.0001471077121095,0.0,0.0,8.331621170043945,0.0,0.0,0.0,0.2871825397014618,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527690015733242,-1437.7557373046875,304.15252685546875,0.7174047827720642,0.1006029695272445,0.0913397222757339,293.1748046875,297.1499938964844,293.1499938964844,0.1124751195311546,-2649.563232421875,304.1505126953125,0.8600460886955261,0.1770665943622589,0.1683513820171356,293.1832580566406,297.1499938964844,293.1499938964844,0.0904453471302986,-1642.1087646484375,304.15289306640625,0.8134963512420654,0.1482063829898834,0.1043193265795707,293.1876525878906,297.1499938964844,293.1499938964844,0.1070291623473167,-2545.446044921875,304.15338134765625,0.8488386869430542,0.1698262840509414,0.1616998463869094,293.35089111328125,297.1499938964844,293.1499938964844,0.0034358873963356,-1299.279052734375,295.86474609375,0.5619385838508606,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940238326787948,0.9903497099876404,0.9903497099876404,1.0,1.0,-0.9050480723381042,0.3828193545341491,0.5222287178039551,0.1779439449310302,0.0,0.0,0.282834380865097,25.63907051086425,25.0,-0.8443319797515869,-6479.03955078125,116.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.144293412566185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005528509616851,0.2005572468042373,-4.398215423861984e-06,0.0,0.0001464394736103,0.0,0.0,8.288534164428711,0.0,0.0,0.0,0.2870088815689087,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527690015733242,-1437.7557373046875,304.15252685546875,0.7174047827720642,0.1006029695272445,0.0913397222757339,293.1748046875,297.1499938964844,293.1499938964844,0.1124751195311546,-2649.563232421875,304.1505126953125,0.8600460886955261,0.1770665943622589,0.1683513820171356,293.1832580566406,297.1499938964844,293.1499938964844,0.0904453471302986,-1642.1087646484375,304.15289306640625,0.8134963512420654,0.1482063829898834,0.1043193265795707,293.1876525878906,297.1499938964844,293.1499938964844,0.1070291623473167,-2545.446044921875,304.15338134765625,0.8488386869430542,0.1698262840509414,0.1616998463869094,293.35089111328125,297.1499938964844,293.1499938964844,0.0034358873963356,-1299.279052734375,295.86474609375,0.5619385838508606,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940238326787948,0.9903497099876404,0.9903497099876404,1.0,1.0,-0.9050480723381042,0.3828193545341491,0.5222287178039551,0.1779439449310302,0.0,0.0,0.282834380865097,25.63907051086425,25.0,-0.8443319797515869,-6479.03955078125,116.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.144293412566185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005528509616851,0.2005572468042373,-4.398215423861984e-06,0.0,0.0001464394736103,0.0,0.0,8.288534164428711,0.0,0.0,0.0,0.2870088815689087,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522826164960861,-1429.6422119140625,304.1524963378906,0.7161042094230652,0.1000283360481262,0.0908222869038581,293.1723327636719,297.1499938964844,293.1499938964844,0.1123932003974914,-2648.02294921875,304.1504821777344,0.8598880767822266,0.1769374161958694,0.1682496964931488,293.1827087402344,297.1499938964844,293.1499938964844,0.0898914411664009,-1634.0966796875,304.15283203125,0.8122185468673706,0.1474758088588714,0.1038081049919128,293.1871337890625,297.1499938964844,293.1499938964844,0.1063734591007232,-2532.903076171875,304.1533508300781,0.8475016951560974,0.1689810007810592,0.1608996093273162,293.3497314453125,297.1499938964844,293.1499938964844,0.0033863594289869,-1280.9736328125,295.7982177734375,0.5619490742683411,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937231868505478,0.9903221130371094,0.9903221130371094,1.0,1.0,-0.9027307629585266,0.3816835284233093,0.5210472345352173,0.1776869297027588,0.0,0.0,0.2817300856113434,25.61722755432129,25.0,-0.4947647154331207,-6453.9423828125,115.84310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436985582113266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996981352567672,0.1997025310993194,-4.396270924189594e-06,0.0,0.0001458357583032,0.0,0.0,8.247208595275879,0.0,0.0,0.0,0.2868426144123077,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522826164960861,-1429.6422119140625,304.1524963378906,0.7161042094230652,0.1000283360481262,0.0908222869038581,293.1723327636719,297.1499938964844,293.1499938964844,0.1123932003974914,-2648.02294921875,304.1504821777344,0.8598880767822266,0.1769374161958694,0.1682496964931488,293.1827087402344,297.1499938964844,293.1499938964844,0.0898914411664009,-1634.0966796875,304.15283203125,0.8122185468673706,0.1474758088588714,0.1038081049919128,293.1871337890625,297.1499938964844,293.1499938964844,0.1063734591007232,-2532.903076171875,304.1533508300781,0.8475016951560974,0.1689810007810592,0.1608996093273162,293.3497314453125,297.1499938964844,293.1499938964844,0.0033863594289869,-1280.9736328125,295.7982177734375,0.5619490742683411,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937231868505478,0.9903221130371094,0.9903221130371094,1.0,1.0,-0.9027307629585266,0.3816835284233093,0.5210472345352173,0.1776869297027588,0.0,0.0,0.2817300856113434,25.61722755432129,25.0,-0.4947647154331207,-6453.9423828125,115.84310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436985582113266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996981352567672,0.1997025310993194,-4.396270924189594e-06,0.0,0.0001458357583032,0.0,0.0,8.247208595275879,0.0,0.0,0.0,0.2868426144123077,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517983138561248,-1421.57421875,304.1524658203125,0.714725911617279,0.0994576290249824,0.0903091430664062,293.1706848144531,297.1499938964844,293.1499938964844,0.1122389361262321,-2645.088134765625,304.15057373046875,0.8594973683357239,0.1767098605632782,0.1680604219436645,293.1822204589844,297.1499938964844,293.1499938964844,0.0893404483795166,-1626.12451171875,304.1528015136719,0.810856819152832,0.1467502266168594,0.1033010110259056,293.1866149902344,297.1499938964844,293.1499938964844,0.1057215481996536,-2520.411865234375,304.1533203125,0.8460925817489624,0.1681410074234008,0.1601051390171051,293.3486022949219,297.1499938964844,293.1499938964844,0.0033370978198945,-1262.719970703125,295.7320251464844,0.5618917942047119,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934287846088409,0.9902945160865784,0.9902945160865784,1.0,1.0,-0.9003278017044067,0.3805367052555084,0.5197911262512207,0.17734394967556,0.0,0.0,0.280632734298706,25.60431671142578,25.0,-0.2009379118680954,-6428.984375,115.19036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431600004434585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988575011491775,0.1988618969917297,-4.394385086925468e-06,0.0,0.0001452892029192,0.0,0.0,8.206672668457031,0.0,0.0,0.0,0.2866798043251037,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517983138561248,-1421.57421875,304.1524658203125,0.714725911617279,0.0994576290249824,0.0903091430664062,293.1706848144531,297.1499938964844,293.1499938964844,0.1122389361262321,-2645.088134765625,304.15057373046875,0.8594973683357239,0.1767098605632782,0.1680604219436645,293.1822204589844,297.1499938964844,293.1499938964844,0.0893404483795166,-1626.12451171875,304.1528015136719,0.810856819152832,0.1467502266168594,0.1033010110259056,293.1866149902344,297.1499938964844,293.1499938964844,0.1057215481996536,-2520.411865234375,304.1533203125,0.8460925817489624,0.1681410074234008,0.1601051390171051,293.3486022949219,297.1499938964844,293.1499938964844,0.0033370978198945,-1262.719970703125,295.7320251464844,0.5618917942047119,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934287846088409,0.9902945160865784,0.9902945160865784,1.0,1.0,-0.9003278017044067,0.3805367052555084,0.5197911262512207,0.17734394967556,0.0,0.0,0.280632734298706,25.60431671142578,25.0,-0.2009379118680954,-6428.984375,115.19036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431600004434585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988575011491775,0.1988618969917297,-4.394385086925468e-06,0.0,0.0001452892029192,0.0,0.0,8.206672668457031,0.0,0.0,0.0,0.2866798043251037,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515566356480121,-1417.5521240234375,304.1524658203125,0.7140056490898132,0.099173367023468,0.090053804218769,293.170166015625,297.1499938964844,293.1499938964844,0.1121291890740394,-2642.994384765625,304.1506652832031,0.8592039346694946,0.1765523254871368,0.1679263412952423,293.1819763183594,297.1499938964844,293.1499938964844,0.0890657231211662,-1622.14892578125,304.1528015136719,0.8101429343223572,0.1463888883590698,0.1030486822128295,293.1864013671875,297.1499938964844,293.1499938964844,0.1053967475891113,-2514.1806640625,304.1533203125,0.8453608155250549,0.1677225977182388,0.1597096771001815,293.3480834960937,297.1499938964844,293.1499938964844,0.0033125632908195,-1253.6124267578125,295.69903564453125,0.5618378520011902,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.193282663822174,0.9902807474136353,0.9902807474136353,1.0,1.0,-0.8990849852561951,0.3799556791782379,0.5191293358802795,0.1771367788314819,0.0,0.0,0.2800792157649994,25.6010684967041,25.0,-0.0668405517935752,-6416.5068359375,114.86132049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429089605808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984366923570633,0.1984410881996154,-4.393450581119396e-06,0.0,0.0001450344279874,0.0,0.0,8.186420440673828,0.0,0.0,0.0,0.2865985929965973,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513151139020919,-1413.53515625,304.1524658203125,0.7132635116577148,0.0988896042108535,0.0897991135716438,293.1698303222656,297.1499938964844,293.1499938964844,0.1119944378733635,-2640.42138671875,304.1507873535156,0.858838677406311,0.1763615906238556,0.1677620857954025,293.1817321777344,297.1499938964844,293.1499938964844,0.0887913331389427,-1618.177978515625,304.1528015136719,0.809406042098999,0.1460282355546951,0.1027969941496849,293.1861877441406,297.1499938964844,293.1499938964844,0.1050725728273391,-2507.95654296875,304.1532897949219,0.8446108102798462,0.1673050075769424,0.159315213561058,293.3475646972656,297.1499938964844,293.1499938964844,0.00328807416372,-1244.51123046875,295.6661376953125,0.5617671608924866,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.3476257324219,291.1583557128906,1.0,0.1931365579366684,0.9902715086936952,0.9902715086936952,1.0,1.0,-0.8978093862533569,0.3793675601482391,0.5184417963027954,0.17690409719944,0.0,0.0,0.2795179784297943,25.599889755249023,25.0,0.0615910030901432,-6403.9970703125,114.5290069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1426681578159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980121880769729,0.1980165839195251,-4.392514711071272e-06,0.0,0.000144790043123,0.0,0.0,8.16601848602295,0.0,0.0,0.0,0.2865168452262878,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508321076631546,-1405.510009765625,304.1524353027344,0.7117139101028442,0.098323106765747,0.089291051030159,293.16973876953125,297.1499938964844,293.1499938964844,0.1116493865847587,-2633.827880859375,304.1510925292969,0.8578975200653076,0.175878569483757,0.1673422008752823,293.18133544921875,297.1499938964844,293.1499938964844,0.0882430896162986,-1610.2432861328125,304.1527709960937,0.8078649044036865,0.1453084051609039,0.1022949814796447,293.1857604980469,297.1499938964844,293.1499938964844,0.1044256538152694,-2495.52099609375,304.1532897949219,0.8430606722831726,0.1664717197418213,0.1585284769535064,293.3465881347656,297.1499938964844,293.1499938964844,0.003239230485633,-1226.3291015625,295.6005249023437,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928426623344421,0.9902530908584596,0.9902530908584596,1.0,1.0,-0.8951559662818909,0.3781693577766418,0.516986608505249,0.1763586699962616,0.0,0.0,0.278364896774292,25.60295486450196,25.0,0.2924878597259521,-6378.82421875,113.85208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422082334756851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971456110477447,0.1971499919891357,-4.3906202336074784e-06,0.0,0.0001443232758902,0.0,0.0,8.124443054199219,0.0,0.0,0.0,0.2863504290580749,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508321076631546,-1405.510009765625,304.1524353027344,0.7117139101028442,0.098323106765747,0.089291051030159,293.16973876953125,297.1499938964844,293.1499938964844,0.1116493865847587,-2633.827880859375,304.1510925292969,0.8578975200653076,0.175878569483757,0.1673422008752823,293.18133544921875,297.1499938964844,293.1499938964844,0.0882430896162986,-1610.2432861328125,304.1527709960937,0.8078649044036865,0.1453084051609039,0.1022949814796447,293.1857604980469,297.1499938964844,293.1499938964844,0.1044256538152694,-2495.52099609375,304.1532897949219,0.8430606722831726,0.1664717197418213,0.1585284769535064,293.3465881347656,297.1499938964844,293.1499938964844,0.003239230485633,-1226.3291015625,295.6005249023437,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928426623344421,0.9902530908584596,0.9902530908584596,1.0,1.0,-0.8951559662818909,0.3781693577766418,0.516986608505249,0.1763586699962616,0.0,0.0,0.278364896774292,25.60295486450196,25.0,0.2924878597259521,-6378.82421875,113.85208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422082334756851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971456110477447,0.1971499919891357,-4.3906202336074784e-06,0.0,0.0001443232758902,0.0,0.0,8.124443054199219,0.0,0.0,0.0,0.2863504290580749,4.0,0.0,1.0
