time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503487512469291,-1397.489990234375,304.1524353027344,0.7100675702095032,0.0977573469281196,0.0887842401862144,293.1704406738281,297.1499938964844,293.1499938964844,0.1111846715211868,-2624.94140625,304.1515197753906,0.8566335439682007,0.175236091017723,0.1667772829532623,293.18096923828125,297.1499938964844,293.1499938964844,0.0876951143145561,-1602.3126220703125,304.1527709960937,0.8062251210212708,0.1445897221565246,0.1017942875623703,293.1853942871094,297.1499938964844,293.1499938964844,0.1037803217768669,-2483.09619140625,304.1532592773437,0.8414398431777954,0.1656402200460434,0.1577440947294235,293.345703125,297.1499938964844,293.1499938964844,0.0031905556097626,-1208.173095703125,295.5350952148437,0.5613278150558472,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.158935546875,1.0,0.192543625831604,0.9902346134185792,0.9902346134185792,1.0,1.0,-0.8923367857933044,0.3769303560256958,0.5154064297676086,0.1756962388753891,0.0,0.0,0.2771562337875366,25.613420486450195,25.0,0.5004130005836487,-6353.29931640625,113.15184783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417677104473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962444186210632,0.1962487995624542,-4.388670731714228e-06,0.0,0.0001438762119505,0.0,0.0,8.08130931854248,0.0,0.0,0.0,0.2861780226230621,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503487512469291,-1397.489990234375,304.1524353027344,0.7100675702095032,0.0977573469281196,0.0887842401862144,293.1704406738281,297.1499938964844,293.1499938964844,0.1111846715211868,-2624.94140625,304.1515197753906,0.8566335439682007,0.175236091017723,0.1667772829532623,293.18096923828125,297.1499938964844,293.1499938964844,0.0876951143145561,-1602.3126220703125,304.1527709960937,0.8062251210212708,0.1445897221565246,0.1017942875623703,293.1853942871094,297.1499938964844,293.1499938964844,0.1037803217768669,-2483.09619140625,304.1532592773437,0.8414398431777954,0.1656402200460434,0.1577440947294235,293.345703125,297.1499938964844,293.1499938964844,0.0031905556097626,-1208.173095703125,295.5350952148437,0.5613278150558472,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.158935546875,1.0,0.192543625831604,0.9902346134185792,0.9902346134185792,1.0,1.0,-0.8923367857933044,0.3769303560256958,0.5154064297676086,0.1756962388753891,0.0,0.0,0.2771562337875366,25.613420486450195,25.0,0.5004130005836487,-6353.29931640625,113.15184783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417677104473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962444186210632,0.1962487995624542,-4.388670731714228e-06,0.0,0.0001438762119505,0.0,0.0,8.08130931854248,0.0,0.0,0.0,0.2861780226230621,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498649105429649,-1389.4736328125,304.1524353027344,0.7083072662353516,0.0971915870904922,0.0882780477404594,293.1720275878906,297.1499938964844,293.1499938964844,0.1105785071849823,-2613.3427734375,304.1520080566406,0.8549928665161133,0.1743977218866348,0.1660395562648773,293.1806335449219,297.1499938964844,293.1499938964844,0.0871473029255867,-1594.385986328125,304.1527404785156,0.8044754266738892,0.1438713669776916,0.1012942939996719,293.18505859375,297.1499938964844,293.1499938964844,0.1031366735696792,-2470.686279296875,304.1532592773437,0.8397393822669983,0.1648097783327102,0.1569613367319107,293.34490966796875,297.1499938964844,293.1499938964844,0.00314198480919,-1190.0245361328125,295.46978759765625,0.5610043406486511,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922358274459839,0.9902236461639404,0.9902236461639404,1.0,1.0,-0.8893164992332458,0.3756514489650726,0.5136650800704956,0.1748687028884887,0.0,0.0,0.2758845090866089,25.631425857543945,25.0,0.5248316526412964,-6327.470703125,112.42000579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413333863019943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952993422746658,0.195303738117218,-4.386639375297818e-06,0.0,0.0001434354198863,0.0,0.0,8.036170959472656,0.0,0.0,0.0,0.2859978377819061,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498649105429649,-1389.4736328125,304.1524353027344,0.7083072662353516,0.0971915870904922,0.0882780477404594,293.1720275878906,297.1499938964844,293.1499938964844,0.1105785071849823,-2613.3427734375,304.1520080566406,0.8549928665161133,0.1743977218866348,0.1660395562648773,293.1806335449219,297.1499938964844,293.1499938964844,0.0871473029255867,-1594.385986328125,304.1527404785156,0.8044754266738892,0.1438713669776916,0.1012942939996719,293.18505859375,297.1499938964844,293.1499938964844,0.1031366735696792,-2470.686279296875,304.1532592773437,0.8397393822669983,0.1648097783327102,0.1569613367319107,293.34490966796875,297.1499938964844,293.1499938964844,0.00314198480919,-1190.0245361328125,295.46978759765625,0.5610043406486511,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922358274459839,0.9902236461639404,0.9902236461639404,1.0,1.0,-0.8893164992332458,0.3756514489650726,0.5136650800704956,0.1748687028884887,0.0,0.0,0.2758845090866089,25.631425857543945,25.0,0.5248316526412964,-6327.470703125,112.42000579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413333863019943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952993422746658,0.195303738117218,-4.386639375297818e-06,0.0,0.0001434354198863,0.0,0.0,8.036170959472656,0.0,0.0,0.0,0.2859978377819061,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493815205991268,-1381.479736328125,304.1524353027344,0.7064224481582642,0.0966250002384185,0.0877718925476074,293.1747131347656,297.1499938964844,293.1499938964844,0.1097859218716621,-2598.164794921875,304.1526794433594,0.8528566360473633,0.1732975989580154,0.1650700569152832,293.18035888671875,297.1499938964844,293.1499938964844,0.0866011977195739,-1586.4893798828125,304.1527404785156,0.8026095628738403,0.1431526392698288,0.1007946133613586,293.1847839355469,297.1499938964844,293.1499938964844,0.1024966761469841,-2458.333251953125,304.1532287597656,0.8379380702972412,0.1639798134565353,0.1561797708272934,293.3442077636719,297.1499938964844,293.1499938964844,0.003093640320003,-1171.9427490234375,295.4043884277344,0.560590922832489,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.34423828125,291.1595458984375,1.0,0.191914677619934,0.9902126789093018,0.9902126789093018,1.0,1.0,-0.8860232830047607,0.3743126094341278,0.5117107033729553,0.1738311499357223,0.0,0.0,0.2745933830738067,25.658830642700195,25.0,0.3186439871788025,-6301.7060546875,111.64299011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408935487270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943335384130478,0.1943379342555999,-4.384542990010232e-06,0.0,0.0001429890398867,0.0,0.0,7.990081310272217,0.0,0.0,0.0,0.2858137190341949,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493815205991268,-1381.479736328125,304.1524353027344,0.7064224481582642,0.0966250002384185,0.0877718925476074,293.1747131347656,297.1499938964844,293.1499938964844,0.1097859218716621,-2598.164794921875,304.1526794433594,0.8528566360473633,0.1732975989580154,0.1650700569152832,293.18035888671875,297.1499938964844,293.1499938964844,0.0866011977195739,-1586.4893798828125,304.1527404785156,0.8026095628738403,0.1431526392698288,0.1007946133613586,293.1847839355469,297.1499938964844,293.1499938964844,0.1024966761469841,-2458.333251953125,304.1532287597656,0.8379380702972412,0.1639798134565353,0.1561797708272934,293.3442077636719,297.1499938964844,293.1499938964844,0.003093640320003,-1171.9427490234375,295.4043884277344,0.560590922832489,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.34423828125,291.1595458984375,1.0,0.191914677619934,0.9902126789093018,0.9902126789093018,1.0,1.0,-0.8860232830047607,0.3743126094341278,0.5117107033729553,0.1738311499357223,0.0,0.0,0.2745933830738067,25.658830642700195,25.0,0.3186439871788025,-6301.7060546875,111.64299011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408935487270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943335384130478,0.1943379342555999,-4.384542990010232e-06,0.0,0.0001429890398867,0.0,0.0,7.990081310272217,0.0,0.0,0.0,0.2858137190341949,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491394475102424,-1377.4814453125,304.1524353027344,0.7054358124732971,0.0963410586118698,0.0875185430049896,293.1764831542969,297.1499938964844,293.1499938964844,0.1093036979436874,-2588.921630859375,304.1530456542969,0.8515686392784119,0.1726336926221847,0.1644791662693023,293.18023681640625,297.1499938964844,293.1499938964844,0.0863281637430191,-1582.542724609375,304.1527404785156,0.8016301989555359,0.1427927613258361,0.1005446761846542,293.1846618652344,297.1499938964844,293.1499938964844,0.1021774485707283,-2452.165771484375,304.1532287597656,0.8369965553283691,0.1635647416114807,0.1557892113924026,293.3438720703125,297.1499938964844,293.1499938964844,0.0030694550368934,-1162.888671875,295.3716735839844,0.5603479743003845,0.050000000745058,0.2284926176071167,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1142883300781,293.34393310546875,291.1596374511719,1.0,0.1917471140623092,0.9902071952819824,0.9902071952819824,1.0,1.0,-0.8842505812644958,0.3736087679862976,0.5106418132781982,0.1732322424650192,0.0,0.0,0.2739424705505371,25.676387786865234,25.0,0.2933613061904907,-6288.87451171875,111.23251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1406684517860412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938496828079223,0.1938540637493133,-4.3834902498929296e-06,0.0,0.0001427606039214,0.0,0.0,7.967015266418457,0.0,0.0,0.0,0.285721480846405,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488967709243297,-1373.4755859375,304.1524353027344,0.7044243812561035,0.0960565879940986,0.0872648879885673,293.1784973144531,297.1499938964844,293.1499938964844,0.1087685674428939,-2578.6572265625,304.1534729003906,0.8501503467559814,0.1719011515378952,0.1638234406709671,293.1801147460937,297.1499938964844,293.1499938964844,0.0860546678304672,-1578.5899658203125,304.1527404785156,0.8006251454353333,0.1424323916435241,0.1002945452928543,293.1845397949219,297.1499938964844,293.1499938964844,0.1018582135438919,-2445.9931640625,304.1532287597656,0.8360329866409302,0.1631494760513305,0.1553986817598343,293.3435974121094,297.1499938964844,293.1499938964844,0.0030453098006546,-1153.8421630859375,295.3389587402344,0.5600852966308594,0.050000000745058,0.2285009026527404,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915746480226516,0.9902105927467346,0.9902105927467346,1.0,1.0,-0.8824000954627991,0.3728833794593811,0.509516716003418,0.1725853830575943,0.0,0.0,0.2732817828655243,25.695945739746094,25.0,0.3156392872333526,-6276.00146484375,110.80796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1404390335083007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933616250753402,0.1933660060167312,-4.382434326544171e-06,0.0,0.0001425277732778,0.0,0.0,7.943778991699219,0.0,0.0,0.0,0.2856286168098449,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484095811843872,-1365.4420166015625,304.1524353027344,0.7023326754570007,0.0954860001802444,0.0867564901709556,293.1831970214844,297.1499938964844,293.1499938964844,0.1075393855571746,-2555.048095703125,304.15435791015625,0.8469295501708984,0.170226588845253,0.162316158413887,293.1799011230469,297.1499938964844,293.1499938964844,0.0855062529444694,-1570.6661376953125,304.1527404785156,0.7985442280769348,0.1417100429534912,0.0997934639453888,293.184326171875,297.1499938964844,293.1499938964844,0.101219817996025,-2433.635986328125,304.1531982421875,0.8340452909469604,0.1623182743787765,0.154617354273796,293.34307861328125,297.1499938964844,293.1499938964844,0.0029970242176204,-1135.731689453125,295.2734680175781,0.5595060586929321,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431091308594,291.1600341796875,1.0,0.1912135928869247,0.9902173280715942,0.9902173280715942,1.0,1.0,-0.8784638047218323,0.371366798877716,0.5070970058441162,0.1711475700139999,0.0,0.0,0.2719288766384125,25.74033164978028,25.0,0.3740101158618927,-6249.9794921875,109.91510772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399645060300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923666447401046,0.1923710256814956,-4.380297468742356e-06,0.0,0.0001420461776433,0.0,0.0,7.896495342254639,0.0,0.0,0.0,0.2854398787021637,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484095811843872,-1365.4420166015625,304.1524353027344,0.7023326754570007,0.0954860001802444,0.0867564901709556,293.1831970214844,297.1499938964844,293.1499938964844,0.1075393855571746,-2555.048095703125,304.15435791015625,0.8469295501708984,0.170226588845253,0.162316158413887,293.1799011230469,297.1499938964844,293.1499938964844,0.0855062529444694,-1570.6661376953125,304.1527404785156,0.7985442280769348,0.1417100429534912,0.0997934639453888,293.184326171875,297.1499938964844,293.1499938964844,0.101219817996025,-2433.635986328125,304.1531982421875,0.8340452909469604,0.1623182743787765,0.154617354273796,293.34307861328125,297.1499938964844,293.1499938964844,0.0029970242176204,-1135.731689453125,295.2734680175781,0.5595060586929321,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431091308594,291.1600341796875,1.0,0.1912135928869247,0.9902173280715942,0.9902173280715942,1.0,1.0,-0.8784638047218323,0.371366798877716,0.5070970058441162,0.1711475700139999,0.0,0.0,0.2719288766384125,25.74033164978028,25.0,0.3740101158618927,-6249.9794921875,109.91510772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399645060300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923666447401046,0.1923710256814956,-4.380297468742356e-06,0.0,0.0001420461776433,0.0,0.0,7.896495342254639,0.0,0.0,0.0,0.2854398787021637,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479196347296237,-1357.3736572265625,304.1524353027344,0.7001566886901855,0.094912901520729,0.0862463042140007,293.1887512207031,297.1499938964844,293.1499938964844,0.1060873866081237,-2527.1025390625,304.15533447265625,0.8431854248046875,0.1682628840208053,0.1605335772037506,293.17974853515625,297.1499938964844,293.1499938964844,0.0849554687738418,-1562.7115478515625,304.1527404785156,0.7963773608207703,0.1409849822521209,0.0992909148335456,293.18414306640625,297.1499938964844,293.1499938964844,0.1005811914801597,-2421.256103515625,304.1531982421875,0.8319846391677856,0.1614857614040374,0.1538353562355041,293.3426818847656,297.1499938964844,293.1499938964844,0.0029487456195056,-1117.5989990234375,295.2079772949219,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908275634050369,0.9902241230010986,0.9902241230010986,1.0,1.0,-0.8741949200630188,0.3697490096092224,0.5044459104537964,0.1695272028446197,0.0,0.0,0.270526111125946,25.790796279907227,25.0,0.4828985631465912,-6223.3984375,108.9582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394632756710052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913420855998993,0.1913464665412902,-4.378111952973995e-06,0.0,0.0001415375008946,0.0,0.0,7.8479156494140625,0.0,0.0,0.0,0.2852461040019989,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479196347296237,-1357.3736572265625,304.1524353027344,0.7001566886901855,0.094912901520729,0.0862463042140007,293.1887512207031,297.1499938964844,293.1499938964844,0.1060873866081237,-2527.1025390625,304.15533447265625,0.8431854248046875,0.1682628840208053,0.1605335772037506,293.17974853515625,297.1499938964844,293.1499938964844,0.0849554687738418,-1562.7115478515625,304.1527404785156,0.7963773608207703,0.1409849822521209,0.0992909148335456,293.18414306640625,297.1499938964844,293.1499938964844,0.1005811914801597,-2421.256103515625,304.1531982421875,0.8319846391677856,0.1614857614040374,0.1538353562355041,293.3426818847656,297.1499938964844,293.1499938964844,0.0029487456195056,-1117.5989990234375,295.2079772949219,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908275634050369,0.9902241230010986,0.9902241230010986,1.0,1.0,-0.8741949200630188,0.3697490096092224,0.5044459104537964,0.1695272028446197,0.0,0.0,0.270526111125946,25.790796279907227,25.0,0.4828985631465912,-6223.3984375,108.9582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394632756710052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913420855998993,0.1913464665412902,-4.378111952973995e-06,0.0,0.0001415375008946,0.0,0.0,7.8479156494140625,0.0,0.0,0.0,0.2852461040019989,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474268980324268,-1349.2698974609375,304.1524353027344,0.6979156136512756,0.0943375155329704,0.0857343301177024,293.1949157714844,297.1499938964844,293.1499938964844,0.1044273152947425,-2495.072021484375,304.15631103515625,0.8389678597450256,0.1660277247428894,0.1584922820329666,293.1796264648437,297.1499938964844,293.1499938964844,0.0844020023941993,-1554.7220458984375,304.1527404785156,0.7941453456878662,0.1402571499347686,0.0987866893410682,293.1839904785156,297.1499938964844,293.1499938964844,0.099942035973072,-2408.847412109375,304.1531982421875,0.8298692107200623,0.1606518179178238,0.1530523598194122,293.34234619140625,297.1499938964844,293.1499938964844,0.0029004574753344,-1099.439208984375,295.1424255371094,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904152184724807,0.990239918231964,0.990239918231964,1.0,1.0,-0.8696122169494629,0.3680335581302643,0.501578688621521,0.1677422076463699,0.0,0.0,0.2690619826316833,25.84523582458496,25.0,0.5801809430122375,-6196.0615234375,107.93915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389312744140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902797967195511,0.190284177660942,-4.375862772576511e-06,0.0,0.0001409975811839,0.0,0.0,7.797665119171143,0.0,0.0,0.0,0.2850458920001983,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474268980324268,-1349.2698974609375,304.1524353027344,0.6979156136512756,0.0943375155329704,0.0857343301177024,293.1949157714844,297.1499938964844,293.1499938964844,0.1044273152947425,-2495.072021484375,304.15631103515625,0.8389678597450256,0.1660277247428894,0.1584922820329666,293.1796264648437,297.1499938964844,293.1499938964844,0.0844020023941993,-1554.7220458984375,304.1527404785156,0.7941453456878662,0.1402571499347686,0.0987866893410682,293.1839904785156,297.1499938964844,293.1499938964844,0.099942035973072,-2408.847412109375,304.1531982421875,0.8298692107200623,0.1606518179178238,0.1530523598194122,293.34234619140625,297.1499938964844,293.1499938964844,0.0029004574753344,-1099.439208984375,295.1424255371094,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904152184724807,0.990239918231964,0.990239918231964,1.0,1.0,-0.8696122169494629,0.3680335581302643,0.501578688621521,0.1677422076463699,0.0,0.0,0.2690619826316833,25.84523582458496,25.0,0.5801809430122375,-6196.0615234375,107.93915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389312744140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902797967195511,0.190284177660942,-4.375862772576511e-06,0.0,0.0001409975811839,0.0,0.0,7.797665119171143,0.0,0.0,0.0,0.2850458920001983,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469317846000194,-1341.1375732421875,304.1524658203125,0.6956251859664917,0.0937602370977401,0.0852207988500595,293.2016296386719,297.1499938964844,293.1499938964844,0.1025671735405922,-2459.074462890625,304.1573181152344,0.8343011736869812,0.1635305136442184,0.1561997085809707,293.1795349121094,297.1499938964844,293.1499938964844,0.0838460177183151,-1546.7012939453125,304.1527709960937,0.791864812374115,0.1395266503095626,0.0982807502150535,293.1838684082031,297.1499938964844,293.1499938964844,0.0993025749921798,-2396.415283203125,304.1531982421875,0.8277121782302856,0.1598165333271026,0.1522682905197143,293.34210205078125,297.1499938964844,293.1499938964844,0.0028521653730422,-1081.257568359375,295.07684326171875,0.5574448704719543,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899749636650085,0.9902556538581848,0.9902556538581848,1.0,1.0,-0.8647242188453674,0.3662188053131103,0.4985054433345794,0.1658088713884353,0.0,0.0,0.2675320208072662,25.90203285217285,25.0,0.648341715335846,-6167.82666015625,106.85791778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383642256259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891759485006332,0.189180314540863,-4.373536739876727e-06,0.0,0.0001404220965923,0.0,0.0,7.745563507080078,0.0,0.0,0.0,0.28483846783638,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469317846000194,-1341.1375732421875,304.1524658203125,0.6956251859664917,0.0937602370977401,0.0852207988500595,293.2016296386719,297.1499938964844,293.1499938964844,0.1025671735405922,-2459.074462890625,304.1573181152344,0.8343011736869812,0.1635305136442184,0.1561997085809707,293.1795349121094,297.1499938964844,293.1499938964844,0.0838460177183151,-1546.7012939453125,304.1527709960937,0.791864812374115,0.1395266503095626,0.0982807502150535,293.1838684082031,297.1499938964844,293.1499938964844,0.0993025749921798,-2396.415283203125,304.1531982421875,0.8277121782302856,0.1598165333271026,0.1522682905197143,293.34210205078125,297.1499938964844,293.1499938964844,0.0028521653730422,-1081.257568359375,295.07684326171875,0.5574448704719543,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899749636650085,0.9902556538581848,0.9902556538581848,1.0,1.0,-0.8647242188453674,0.3662188053131103,0.4985054433345794,0.1658088713884353,0.0,0.0,0.2675320208072662,25.90203285217285,25.0,0.648341715335846,-6167.82666015625,106.85791778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383642256259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891759485006332,0.189180314540863,-4.373536739876727e-06,0.0,0.0001404220965923,0.0,0.0,7.745563507080078,0.0,0.0,0.0,0.28483846783638,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466835126280784,-1337.0635986328125,304.1524658203125,0.6944666504859924,0.0934710949659347,0.0849635824561119,293.20513916015625,297.1499938964844,293.1499938964844,0.1015667915344238,-2439.666259765625,304.1578063964844,0.8318085074424744,0.1621889770030975,0.1549641638994217,293.1794738769531,297.1499938964844,293.1499938964844,0.0835671797394752,-1542.6807861328125,304.1527709960937,0.7907117009162903,0.139160543680191,0.0980271995067596,293.1838073730469,297.1499938964844,293.1499938964844,0.0989828035235405,-2390.192138671875,304.1531982421875,0.8266220092773438,0.1593984514474868,0.1518758982419967,293.34197998046875,297.1499938964844,293.1499938964844,0.002828020369634,-1072.16015625,295.0440368652344,0.5570727586746216,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897442787885666,0.9902635216712952,0.9902635216712952,1.0,1.0,-0.8621718883514404,0.3652752935886383,0.4968965649604797,0.1647922992706298,0.0,0.0,0.2667417526245117,25.930837631225582,25.0,0.6687039732933044,-6153.3486328125,106.29499816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.138066828250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886080503463745,0.1886124163866043,-4.372343937575352e-06,0.0,0.0001401202753186,0.0,0.0,7.718803405761719,0.0,0.0,0.0,0.2847319841384887,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464348793029785,-1332.986328125,304.1524658203125,0.6933019161224365,0.0931817293167114,0.0847061648964881,293.2087097167969,297.1499938964844,293.1499938964844,0.1005213633179664,-2419.346435546875,304.15826416015625,0.8292108178138733,0.1607876867055893,0.1536709070205688,293.179443359375,297.1499938964844,293.1499938964844,0.0832878425717353,-1538.6546630859375,304.1527709960937,0.7895527482032776,0.1387939006090164,0.0977732986211776,293.1837463378906,297.1499938964844,293.1499938964844,0.0986630395054817,-2383.96533203125,304.1531982421875,0.8255261182785034,0.158980131149292,0.1514833122491836,293.3418884277344,297.1499938964844,293.1499938964844,0.0028038767632097,-1063.05908203125,295.01123046875,0.5566967129707336,0.050000000745058,0.2286097705364227,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3418884277344,291.1617736816406,1.0,0.1895064115524292,0.99028217792511,0.99028217792511,1.0,1.0,-0.8595495223999023,0.3643078804016113,0.495241641998291,0.1637459248304367,0.0,0.0,0.2659342885017395,25.95966529846192,25.0,0.6828249096870422,-6138.61669921875,105.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377596855163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880293637514114,0.1880337446928024,-4.371131126390537e-06,0.0,0.0001398085732944,0.0,0.0,7.69156551361084,0.0,0.0,0.0,0.2846236526966095,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459369234740734,-1324.8284912109375,304.1524658203125,0.6910043358802795,0.092602863907814,0.0841908380389213,293.21490478515625,297.1499938964844,293.1499938964844,0.0983812361955642,-2377.646728515625,304.1590576171875,0.8239135146141052,0.1580309420824051,0.1510189622640609,293.17938232421875,297.1499938964844,293.1499938964844,0.0827280059456825,-1530.591064453125,304.1527709960937,0.7872724533081055,0.1380595117807388,0.0972644388675689,293.18365478515625,297.1499938964844,293.1499938964844,0.098023846745491,-2371.50830078125,304.1531982421875,0.8233668208122253,0.1581429988145828,0.1506973505020141,293.3417053222656,297.1499938964844,293.1499938964844,0.0027555979322642,-1044.85009765625,294.9455871582031,0.5559778809547424,0.050000000745058,0.2286333739757537,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890119761228561,0.9903194904327391,0.9903194904327391,1.0,1.0,-0.8542223572731018,0.3623563647270202,0.4918660223484039,0.1615935415029525,0.0,0.0,0.2642747759819031,26.010929107666016,25.0,0.5590015053749084,-6108.7275390625,104.53697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.137116476893425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868424713611602,0.18684683740139,-4.3686468416126445e-06,0.0,0.0001391558034811,0.0,0.0,7.635789394378662,0.0,0.0,0.0,0.2844018638134002,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459369234740734,-1324.8284912109375,304.1524658203125,0.6910043358802795,0.092602863907814,0.0841908380389213,293.21490478515625,297.1499938964844,293.1499938964844,0.0983812361955642,-2377.646728515625,304.1590576171875,0.8239135146141052,0.1580309420824051,0.1510189622640609,293.17938232421875,297.1499938964844,293.1499938964844,0.0827280059456825,-1530.591064453125,304.1527709960937,0.7872724533081055,0.1380595117807388,0.0972644388675689,293.18365478515625,297.1499938964844,293.1499938964844,0.098023846745491,-2371.50830078125,304.1531982421875,0.8233668208122253,0.1581429988145828,0.1506973505020141,293.3417053222656,297.1499938964844,293.1499938964844,0.0027555979322642,-1044.85009765625,294.9455871582031,0.5559778809547424,0.050000000745058,0.2286333739757537,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890119761228561,0.9903194904327391,0.9903194904327391,1.0,1.0,-0.8542223572731018,0.3623563647270202,0.4918660223484039,0.1615935415029525,0.0,0.0,0.2642747759819031,26.010929107666016,25.0,0.5590015053749084,-6108.7275390625,104.53697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.137116476893425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868424713611602,0.18684683740139,-4.3686468416126445e-06,0.0,0.0001391558034811,0.0,0.0,7.635789394378662,0.0,0.0,0.0,0.2844018638134002,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454428642988204,-1316.7559814453125,304.1524658203125,0.6890054941177368,0.0920267328619957,0.0836750939488411,293.2170104980469,297.1499938964844,293.1499938964844,0.0966673046350479,-2344.271240234375,304.15887451171875,0.8197720050811768,0.1559563130140304,0.1488969475030899,293.1793518066406,297.1499938964844,293.1499938964844,0.0821728259325027,-1522.6124267578125,304.1527709960937,0.7853214740753174,0.1373263597488403,0.0967542454600334,293.18359375,297.1499938964844,293.1499938964844,0.097391553223133,-2359.188720703125,304.1531982421875,0.8215134143829346,0.1573067754507064,0.1499097049236297,293.3414611816406,297.1499938964844,293.1499938964844,0.0027075700927525,-1026.7557373046875,294.879638671875,0.5555348992347717,0.050000000745058,0.2286480665206909,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885126084089279,0.9903568029403688,0.9903568029403688,1.0,1.0,-0.8495160937309265,0.3607095777988434,0.4888065159320831,0.1595109403133392,0.0,0.0,0.2627012729644775,26.02020835876465,25.0,-0.9492215514183044,-6081.1533203125,103.4284439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1364403516054153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856787204742431,0.1856830865144729,-4.366138909972506e-06,0.0,0.0001384696224704,0.0,0.0,7.581087589263916,0.0,0.0,0.0,0.2841840982437134,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454428642988204,-1316.7559814453125,304.1524658203125,0.6890054941177368,0.0920267328619957,0.0836750939488411,293.2170104980469,297.1499938964844,293.1499938964844,0.0966673046350479,-2344.271240234375,304.15887451171875,0.8197720050811768,0.1559563130140304,0.1488969475030899,293.1793518066406,297.1499938964844,293.1499938964844,0.0821728259325027,-1522.6124267578125,304.1527709960937,0.7853214740753174,0.1373263597488403,0.0967542454600334,293.18359375,297.1499938964844,293.1499938964844,0.097391553223133,-2359.188720703125,304.1531982421875,0.8215134143829346,0.1573067754507064,0.1499097049236297,293.3414611816406,297.1499938964844,293.1499938964844,0.0027075700927525,-1026.7557373046875,294.879638671875,0.5555348992347717,0.050000000745058,0.2286480665206909,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885126084089279,0.9903568029403688,0.9903568029403688,1.0,1.0,-0.8495160937309265,0.3607095777988434,0.4888065159320831,0.1595109403133392,0.0,0.0,0.2627012729644775,26.02020835876465,25.0,-0.9492215514183044,-6081.1533203125,103.4284439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1364403516054153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856787204742431,0.1856830865144729,-4.366138909972506e-06,0.0,0.0001384696224704,0.0,0.0,7.581087589263916,0.0,0.0,0.0,0.2841840982437134,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449620261788368,-1308.9285888671875,304.1524353027344,0.6872177720069885,0.0914599448442459,0.0831651166081428,293.2171630859375,297.1499938964844,293.1499938964844,0.0953059494495391,-2317.799560546875,304.1581726074219,0.8165131211280823,0.1542229801416397,0.1472010016441345,293.17926025390625,297.1499938964844,293.1499938964844,0.0816320180892944,-1514.8663330078125,304.1527404785156,0.7835963368415833,0.1366010904312133,0.0962474793195724,293.1834716796875,297.1499938964844,293.1499938964844,0.096775084733963,-2347.19287109375,304.15313720703125,0.8198631405830383,0.1564763188362121,0.1491250395774841,293.3410339355469,297.1499938964844,293.1499938964844,0.0026601667050272,-1008.9410400390624,294.8131103515625,0.5552725195884705,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880229860544204,0.9904069900512696,0.9904069900512696,1.0,1.0,-0.8453289270401001,0.3593126833438873,0.4860162138938904,0.1574987769126892,0.0,0.0,0.2615015208721161,26.00288772583008,25.0,-2.584411144256592,-6058.54248046875,102.39715576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1357524991035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847427636384964,0.1847471296787262,-4.363929292594548e-06,0.0,0.0001377715234411,0.0,0.0,7.5368499755859375,0.0,0.0,0.0,0.2840057909488678,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449620261788368,-1308.9285888671875,304.1524353027344,0.6872177720069885,0.0914599448442459,0.0831651166081428,293.2171630859375,297.1499938964844,293.1499938964844,0.0953059494495391,-2317.799560546875,304.1581726074219,0.8165131211280823,0.1542229801416397,0.1472010016441345,293.17926025390625,297.1499938964844,293.1499938964844,0.0816320180892944,-1514.8663330078125,304.1527404785156,0.7835963368415833,0.1366010904312133,0.0962474793195724,293.1834716796875,297.1499938964844,293.1499938964844,0.096775084733963,-2347.19287109375,304.15313720703125,0.8198631405830383,0.1564763188362121,0.1491250395774841,293.3410339355469,297.1499938964844,293.1499938964844,0.0026601667050272,-1008.9410400390624,294.8131103515625,0.5552725195884705,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880229860544204,0.9904069900512696,0.9904069900512696,1.0,1.0,-0.8453289270401001,0.3593126833438873,0.4860162138938904,0.1574987769126892,0.0,0.0,0.2615015208721161,26.00288772583008,25.0,-2.584411144256592,-6058.54248046875,102.39715576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1357524991035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847427636384964,0.1847471296787262,-4.363929292594548e-06,0.0,0.0001377715234411,0.0,0.0,7.5368499755859375,0.0,0.0,0.0,0.2840057909488678,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444910377264022,-1301.2716064453125,304.15240478515625,0.6855124831199646,0.0909051522612571,0.0826653316617012,293.2166748046875,297.1499938964844,293.1499938964844,0.09407589584589,-2293.8564453125,304.1575012207031,0.8135350942611694,0.1526193469762802,0.145664095878601,293.1791076660156,297.1499938964844,293.1499938964844,0.081099160015583,-1507.2431640625,304.1527099609375,0.7819511294364929,0.1358865946531295,0.0957477316260337,293.183349609375,297.1499938964844,293.1499938964844,0.0961657688021659,-2335.32861328125,304.1531066894531,0.8182737231254578,0.1556540578603744,0.1483474522829055,293.3404541015625,297.1499938964844,293.1499938964844,0.0026131076738238,-991.2465209960938,294.7469482421875,0.5550618767738342,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875456273555755,0.9904572367668152,0.9904572367668152,1.0,1.0,-0.8413597941398621,0.35802161693573,0.4833381772041321,0.1555169522762298,0.0,0.0,0.2606207430362701,25.9787826538086,25.0,-2.819704055786133,-6040.05908203125,101.41085052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1350842863321304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840623766183853,0.1840667426586151,-4.362262643553549e-06,0.0,0.0001370933750877,0.0,0.0,7.504636764526367,0.0,0.0,0.0,0.2838746607303619,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444910377264022,-1301.2716064453125,304.15240478515625,0.6855124831199646,0.0909051522612571,0.0826653316617012,293.2166748046875,297.1499938964844,293.1499938964844,0.09407589584589,-2293.8564453125,304.1575012207031,0.8135350942611694,0.1526193469762802,0.145664095878601,293.1791076660156,297.1499938964844,293.1499938964844,0.081099160015583,-1507.2431640625,304.1527099609375,0.7819511294364929,0.1358865946531295,0.0957477316260337,293.183349609375,297.1499938964844,293.1499938964844,0.0961657688021659,-2335.32861328125,304.1531066894531,0.8182737231254578,0.1556540578603744,0.1483474522829055,293.3404541015625,297.1499938964844,293.1499938964844,0.0026131076738238,-991.2465209960938,294.7469482421875,0.5550618767738342,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875456273555755,0.9904572367668152,0.9904572367668152,1.0,1.0,-0.8413597941398621,0.35802161693573,0.4833381772041321,0.1555169522762298,0.0,0.0,0.2606207430362701,25.9787826538086,25.0,-2.819704055786133,-6040.05908203125,101.41085052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1350842863321304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840623766183853,0.1840667426586151,-4.362262643553549e-06,0.0,0.0001370933750877,0.0,0.0,7.504636764526367,0.0,0.0,0.0,0.2838746607303619,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442582182586193,-1297.4871826171875,304.15240478515625,0.6846750378608704,0.0906320810317993,0.0824193656444549,293.2163391113281,297.1499938964844,293.1499938964844,0.0934823304414749,-2282.285888671875,304.1572265625,0.8120758533477783,0.1518405079841613,0.144922524690628,293.1790466308594,297.1499938964844,293.1499938964844,0.0808342695236206,-1503.4544677734375,304.1527099609375,0.7811411619186401,0.1355332285165786,0.095500610768795,293.18328857421875,297.1499938964844,293.1499938964844,0.0958621650934219,-2329.41064453125,304.1531066894531,0.8174847960472107,0.1552459746599197,0.1479615271091461,293.3401184082031,297.1499938964844,293.1499938964844,0.002589754294604,-982.454345703125,294.7142028808594,0.5549611449241638,0.050000000745058,0.2286673337221145,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873115003108978,0.9904823303222656,0.9904823303222656,1.0,1.0,-0.8394188284873962,0.3573963642120361,0.4820224344730377,0.1545351892709732,0.0,0.0,0.2602599859237671,25.966482162475582,25.0,-2.6312949657440186,-6031.67626953125,100.93000030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1347660273313522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837871819734573,0.1837915331125259,-4.361597802926553e-06,0.0,0.0001367703807773,0.0,0.0,7.491633415222168,0.0,0.0,0.0,0.2838218212127685,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440270379185676,-1293.7294921875,304.1523742675781,0.683844268321991,0.0903617069125175,0.082175925374031,293.21600341796875,297.1499938964844,293.1499938964844,0.092897243797779,-2270.869873046875,304.156982421875,0.8106189370155334,0.1510714590549469,0.1441918313503265,293.178955078125,297.1499938964844,293.1499938964844,0.0805702209472656,-1499.6783447265625,304.1527099609375,0.7803358435630798,0.1351822167634964,0.0952552109956741,293.1831970214844,297.1499938964844,293.1499938964844,0.095559112727642,-2323.499267578125,304.153076171875,0.8166959881782532,0.1548397839069366,0.147577479481697,293.3397827148437,297.1499938964844,293.1499938964844,0.002566477516666,-973.68359375,294.681640625,0.5548605918884277,0.050000000745058,0.2286707311868667,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870803534984588,0.9905068278312684,0.9905068278312684,1.0,1.0,-0.8374981880187988,0.3567795753479004,0.4807186126708984,0.1535604894161224,0.0,0.0,0.2599407732486725,25.954509735107425,25.0,-2.353571653366089,-6023.6611328125,100.45622253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,305.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1344620883464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835452318191528,0.1835495829582214,-4.361019364296226e-06,0.0,0.0001364619238302,0.0,0.0,7.480216979980469,0.0,0.0,0.0,0.2837755084037781,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435687750577926,-1286.2806396484375,304.15234375,0.6821973323822021,0.0898279473185539,0.0816955491900444,293.2152404785156,297.1499938964844,293.1499938964844,0.0917437002062797,-2248.336669921875,304.1565856933594,0.807684600353241,0.1495541483163833,0.142752394080162,293.17877197265625,297.1499938964844,293.1499938964844,0.0800438746809959,-1492.15283203125,304.1526794433594,0.7787339687347412,0.1344860941171646,0.0947687551379203,293.1830444335937,297.1499938964844,293.1499938964844,0.0949541926383972,-2311.687744140625,304.153076171875,0.8151136040687561,0.1540322601795196,0.146814152598381,293.3390197753906,297.1499938964844,293.1499938964844,0.0025201130192726,-956.1925659179688,294.6170654296875,0.5546573400497437,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866259276866912,0.9905557632446288,0.9905557632446288,1.0,1.0,-0.8337022066116333,0.3555613458156585,0.4781408309936523,0.1516363620758056,0.0,0.0,0.259388267993927,25.931921005249023,25.0,-1.7023917436599731,-6008.2900390625,99.52674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.133900448679924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831321269273758,0.1831364929676056,-4.360049388196785e-06,0.0,0.0001358919253107,0.0,0.0,7.460766315460205,0.0,0.0,0.0,0.2836967706680298,4.0,0.0,1.0
