time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435687750577926,-1286.2806396484375,304.15234375,0.6821973323822021,0.0898279473185539,0.0816955491900444,293.2152404785156,297.1499938964844,293.1499938964844,0.0917437002062797,-2248.336669921875,304.1565856933594,0.807684600353241,0.1495541483163833,0.142752394080162,293.17877197265625,297.1499938964844,293.1499938964844,0.0800438746809959,-1492.15283203125,304.1526794433594,0.7787339687347412,0.1344860941171646,0.0947687551379203,293.1830444335937,297.1499938964844,293.1499938964844,0.0949541926383972,-2311.687744140625,304.153076171875,0.8151136040687561,0.1540322601795196,0.146814152598381,293.3390197753906,297.1499938964844,293.1499938964844,0.0025201130192726,-956.1925659179688,294.6170654296875,0.5546573400497437,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866259276866912,0.9905557632446288,0.9905557632446288,1.0,1.0,-0.8337022066116333,0.3555613458156585,0.4781408309936523,0.1516363620758056,0.0,0.0,0.259388267993927,25.931921005249023,25.0,-1.7023917436599731,-6008.2900390625,99.52674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.133900448679924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831321269273758,0.1831364929676056,-4.360049388196785e-06,0.0,0.0001358919253107,0.0,0.0,7.460766315460205,0.0,0.0,0.0,0.2836967706680298,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431159399449825,-1278.9193115234375,304.1523132324219,0.6805680990219116,0.0893032774329185,0.081223614513874,293.2144470214844,297.1499938964844,293.1499938964844,0.0906078070402145,-2226.12158203125,304.1562805175781,0.8047035336494446,0.1480607539415359,0.1413370668888092,293.1785888671875,297.1499938964844,293.1499938964844,0.079519547522068,-1484.6590576171875,304.15264892578125,0.7771412134170532,0.133797213435173,0.0942876264452934,293.182861328125,297.1499938964844,293.1499938964844,0.0943507254123687,-2299.89013671875,304.1530456542969,0.8135209679603577,0.1532308161258697,0.1460568457841873,293.33819580078125,297.1499938964844,293.1499938964844,0.0024740207009017,-938.7786254882812,294.5532531738281,0.5544499158859253,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861818879842758,0.9906046986579896,0.9906046986579896,1.0,1.0,-0.8299590349197388,0.3543556332588196,0.4756034314632416,0.149755522608757,0.0,0.0,0.2589121162891388,25.911529541015625,25.0,-1.090394377708435,-5993.3603515625,98.6201400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.1334108412265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827843785285949,0.1827887296676635,-4.3592622205324005e-06,0.0,0.0001353950501652,0.0,0.0,7.444451332092285,0.0,0.0,0.0,0.2836310863494873,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431159399449825,-1278.9193115234375,304.1523132324219,0.6805680990219116,0.0893032774329185,0.081223614513874,293.2144470214844,297.1499938964844,293.1499938964844,0.0906078070402145,-2226.12158203125,304.1562805175781,0.8047035336494446,0.1480607539415359,0.1413370668888092,293.1785888671875,297.1499938964844,293.1499938964844,0.079519547522068,-1484.6590576171875,304.15264892578125,0.7771412134170532,0.133797213435173,0.0942876264452934,293.182861328125,297.1499938964844,293.1499938964844,0.0943507254123687,-2299.89013671875,304.1530456542969,0.8135209679603577,0.1532308161258697,0.1460568457841873,293.33819580078125,297.1499938964844,293.1499938964844,0.0024740207009017,-938.7786254882812,294.5532531738281,0.5544499158859253,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861818879842758,0.9906046986579896,0.9906046986579896,1.0,1.0,-0.8299590349197388,0.3543556332588196,0.4756034314632416,0.149755522608757,0.0,0.0,0.2589121162891388,25.911529541015625,25.0,-1.090394377708435,-5993.3603515625,98.6201400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.1334108412265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827843785285949,0.1827887296676635,-4.3592622205324005e-06,0.0,0.0001353950501652,0.0,0.0,7.444451332092285,0.0,0.0,0.0,0.2836310863494873,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426681153476238,-1271.63916015625,304.1522827148437,0.6789556741714478,0.0887865796685218,0.0807589814066886,293.2136535644531,297.1499938964844,293.1499938964844,0.089485764503479,-2204.1630859375,304.15606689453125,0.8017152547836304,0.1465872824192047,0.1399410218000412,293.1783752441406,297.1499938964844,293.1499938964844,0.0789968594908714,-1477.1929931640625,304.15264892578125,0.7755569219589233,0.1331141591072082,0.0938107371330261,293.18267822265625,297.1499938964844,293.1499938964844,0.0937486961483955,-2288.109375,304.1530456542969,0.8119162321090698,0.1524343937635421,0.1453044414520263,293.3373718261719,297.1499938964844,293.1499938964844,0.0024281693622469,-921.4357299804688,294.49005126953125,0.5542401075363159,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857467740774154,0.990658402442932,0.990658402442932,1.0,1.0,-0.8262589573860168,0.3531531989574432,0.4731057286262512,0.1479277312755584,0.0,0.0,0.2584667503833771,25.893125534057617,25.0,-0.5882315039634705,-5978.4921875,97.73339080810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1329905390739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824662834405899,0.1824706494808197,-4.3585691855696496e-06,0.0,0.0001349684898741,0.0,0.0,7.429581165313721,0.0,0.0,0.0,0.2835715711116791,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426681153476238,-1271.63916015625,304.1522827148437,0.6789556741714478,0.0887865796685218,0.0807589814066886,293.2136535644531,297.1499938964844,293.1499938964844,0.089485764503479,-2204.1630859375,304.15606689453125,0.8017152547836304,0.1465872824192047,0.1399410218000412,293.1783752441406,297.1499938964844,293.1499938964844,0.0789968594908714,-1477.1929931640625,304.15264892578125,0.7755569219589233,0.1331141591072082,0.0938107371330261,293.18267822265625,297.1499938964844,293.1499938964844,0.0937486961483955,-2288.109375,304.1530456542969,0.8119162321090698,0.1524343937635421,0.1453044414520263,293.3373718261719,297.1499938964844,293.1499938964844,0.0024281693622469,-921.4357299804688,294.49005126953125,0.5542401075363159,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857467740774154,0.990658402442932,0.990658402442932,1.0,1.0,-0.8262589573860168,0.3531531989574432,0.4731057286262512,0.1479277312755584,0.0,0.0,0.2584667503833771,25.893125534057617,25.0,-0.5882315039634705,-5978.4921875,97.73339080810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1329905390739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824662834405899,0.1824706494808197,-4.3585691855696496e-06,0.0,0.0001349684898741,0.0,0.0,7.429581165313721,0.0,0.0,0.0,0.2835715711116791,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422254353761673,-1264.4423828125,304.1522827148437,0.6773623824119568,0.0882777050137519,0.0803013890981674,293.212890625,297.1499938964844,293.1499938964844,0.0883767753839492,-2182.45556640625,304.1558837890625,0.7987425327301025,0.145133301615715,0.1385633796453476,293.1781616210937,297.1499938964844,293.1499938964844,0.0784757137298584,-1469.7545166015625,304.1526184082031,0.7739829421043396,0.1324363946914672,0.0933376103639602,293.1824951171875,297.1499938964844,293.1499938964844,0.0931482389569282,-2276.349853515625,304.15301513671875,0.8102992177009583,0.1516426652669906,0.1445565372705459,293.3365173339844,297.1499938964844,293.1499938964844,0.0023825520183891,-904.1647338867188,294.4273986816406,0.5540302395820618,0.050000000745058,0.2286988645792007,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.3365783691406,291.1534423828125,1.0,0.1853197962045669,0.9907121062278748,0.9907121062278748,1.0,1.0,-0.8225992918014526,0.3519487380981445,0.4706505537033081,0.1461620777845382,0.0,0.0,0.2580191493034363,25.876420974731445,25.0,-0.1781028509140014,-5963.4873046875,96.86505889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1326339095830917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821534633636474,0.1821578294038772,-4.3579125303949695e-06,0.0,0.0001346065691905,0.0,0.0,7.415006637573242,0.0,0.0,0.0,0.2835135161876678,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422254353761673,-1264.4423828125,304.1522827148437,0.6773623824119568,0.0882777050137519,0.0803013890981674,293.212890625,297.1499938964844,293.1499938964844,0.0883767753839492,-2182.45556640625,304.1558837890625,0.7987425327301025,0.145133301615715,0.1385633796453476,293.1781616210937,297.1499938964844,293.1499938964844,0.0784757137298584,-1469.7545166015625,304.1526184082031,0.7739829421043396,0.1324363946914672,0.0933376103639602,293.1824951171875,297.1499938964844,293.1499938964844,0.0931482389569282,-2276.349853515625,304.15301513671875,0.8102992177009583,0.1516426652669906,0.1445565372705459,293.3365173339844,297.1499938964844,293.1499938964844,0.0023825520183891,-904.1647338867188,294.4273986816406,0.5540302395820618,0.050000000745058,0.2286988645792007,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.3365783691406,291.1534423828125,1.0,0.1853197962045669,0.9907121062278748,0.9907121062278748,1.0,1.0,-0.8225992918014526,0.3519487380981445,0.4706505537033081,0.1461620777845382,0.0,0.0,0.2580191493034363,25.876420974731445,25.0,-0.1781028509140014,-5963.4873046875,96.86505889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1326339095830917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821534633636474,0.1821578294038772,-4.3579125303949695e-06,0.0,0.0001346065691905,0.0,0.0,7.415006637573242,0.0,0.0,0.0,0.2835135161876678,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420061014592647,-1260.8763427734375,304.1522521972656,0.6765738725662231,0.0880262032151222,0.0800752118229866,293.2124938964844,297.1499938964844,293.1499938964844,0.08782709389925,-2171.69677734375,304.15582275390625,0.7972635626792908,0.1444136053323745,0.1378814131021499,293.1780700683594,297.1499938964844,293.1499938964844,0.0782157257199287,-1466.0457763671875,304.1526184082031,0.7732006907463074,0.1320994049310684,0.093102365732193,293.18243408203125,297.1499938964844,293.1499938964844,0.0928486511111259,-2270.47998046875,304.15301513671875,0.8094862699508667,0.1512485295534134,0.1441841870546341,293.3360900878906,297.1499938964844,293.1499938964844,0.0023598317056894,-895.557373046875,294.3962707519531,0.5539261102676392,0.050000000745058,0.2287023961544037,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851091235876083,0.9907389879226683,0.9907389879226683,1.0,1.0,-0.820784330368042,0.3513445556163788,0.4694398045539856,0.1453050076961517,0.0,0.0,0.2577854692935943,25.86859130859375,25.0,0.0014008627040311,-5955.8876953125,96.43742370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.132476270198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819924414157867,0.1819968074560165,-4.357582838565577e-06,0.0,0.0001344465708825,0.0,0.0,7.407521724700928,0.0,0.0,0.0,0.2834838032722473,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417881682515144,-1257.3328857421875,304.1522521972656,0.6757913827896118,0.087776705622673,0.0798508152365684,293.21209716796875,297.1499938964844,293.1499938964844,0.0872806683182716,-2161.00341796875,304.15576171875,0.7957906126976013,0.1436989158391952,0.1372040957212448,293.177978515625,297.1499938964844,293.1499938964844,0.0779561474919319,-1462.344482421875,304.1526184082031,0.7724219560623169,0.1317636370658874,0.0928679928183555,293.1823425292969,297.1499938964844,293.1499938964844,0.0925495252013206,-2264.6171875,304.15301513671875,0.8086704611778259,0.1508555263280868,0.1438129246234893,293.33563232421875,297.1499938964844,293.1499938964844,0.0023371600545942,-886.9652099609375,294.365234375,0.553822934627533,0.050000000745058,0.2287059128284454,291.153564453125,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1849002093076706,0.9907701015472412,0.9907701015472412,1.0,1.0,-0.8189794421195984,0.3507387340068817,0.4682406783103943,0.144466146826744,0.0,0.0,0.2575405836105346,25.861055374145508,25.0,0.1683944016695022,-5948.201171875,96.0140151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,305.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.1323304325342178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818250566720962,0.1818294078111648,-4.357245416031219e-06,0.0,0.0001342985779047,0.0,0.0,7.39975118637085,0.0,0.0,0.0,0.2834530174732208,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413565374910831,-1250.31396484375,304.1522216796875,0.6742456555366516,0.0872836112976074,0.0794072300195694,293.2113342285156,297.1499938964844,293.1499938964844,0.0861973240971565,-2139.811279296875,304.1556396484375,0.7928646802902222,0.1422842592000961,0.1358631998300552,293.1777648925781,297.1499938964844,293.1499938964844,0.0774381831288337,-1454.96435546875,304.1526184082031,0.770876407623291,0.1310957074165344,0.0924017131328582,293.1821594238281,297.1499938964844,293.1499938964844,0.0919527038931846,-2252.915283203125,304.15301513671875,0.8070303201675415,0.1500729620456695,0.143073558807373,293.33477783203125,297.1499938964844,293.1499938964844,0.0022919755429029,-869.8325805664062,294.3035583496094,0.5536205768585205,0.050000000745058,0.2287128120660781,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844873279333114,0.9908323884010316,0.9908323884010316,1.0,1.0,-0.8153988718986511,0.3495206832885742,0.4658782184123993,0.1428452134132385,0.0,0.0,0.2570067048072815,25.84668159484864,25.0,0.4756828546524048,-5932.5087890625,95.17925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,305.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320664882659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814635246992111,0.1814678758382797,-4.356529188953573e-06,0.0,0.0001340306916972,0.0,0.0,7.382996082305908,0.0,0.0,0.0,0.2833868265151977,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413565374910831,-1250.31396484375,304.1522216796875,0.6742456555366516,0.0872836112976074,0.0794072300195694,293.2113342285156,297.1499938964844,293.1499938964844,0.0861973240971565,-2139.811279296875,304.1556396484375,0.7928646802902222,0.1422842592000961,0.1358631998300552,293.1777648925781,297.1499938964844,293.1499938964844,0.0774381831288337,-1454.96435546875,304.1526184082031,0.770876407623291,0.1310957074165344,0.0924017131328582,293.1821594238281,297.1499938964844,293.1499938964844,0.0919527038931846,-2252.915283203125,304.15301513671875,0.8070303201675415,0.1500729620456695,0.143073558807373,293.33477783203125,297.1499938964844,293.1499938964844,0.0022919755429029,-869.8325805664062,294.3035583496094,0.5536205768585205,0.050000000745058,0.2287128120660781,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844873279333114,0.9908323884010316,0.9908323884010316,1.0,1.0,-0.8153988718986511,0.3495206832885742,0.4658782184123993,0.1428452134132385,0.0,0.0,0.2570067048072815,25.84668159484864,25.0,0.4756828546524048,-5932.5087890625,95.17925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,305.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320664882659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814635246992111,0.1814678758382797,-4.356529188953573e-06,0.0,0.0001340306916972,0.0,0.0,7.382996082305908,0.0,0.0,0.0,0.2833868265151977,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409311838448047,-1243.3955078125,304.1521911621094,0.6727287173271179,0.0867990031838417,0.0789711624383926,293.2105407714844,297.1499938964844,293.1499938964844,0.0851276889443397,-2118.903076171875,304.1555480957031,0.7899714112281799,0.1408907771110534,0.1345420628786087,293.1775817871094,297.1499938964844,293.1499938964844,0.0769221112132072,-1447.618408203125,304.152587890625,0.7693487405776978,0.1304328441619873,0.0919389277696609,293.1819763183594,297.1499938964844,293.1499938964844,0.0913581252098083,-2241.2529296875,304.1529846191406,0.8053790330886841,0.1492952853441238,0.1423387080430984,293.3338928222656,297.1499938964844,293.1499938964844,0.002247005701065,-852.77099609375,294.2423400878906,0.5534247159957886,0.050000000745058,0.2287195026874542,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544494628906,1.0,0.1840810477733612,0.9908946752548218,0.9908946752548218,1.0,1.0,-0.8118605017662048,0.348294049501419,0.4635664522647857,0.1413034051656723,0.0,0.0,0.2563924491405487,25.83308792114257,25.0,0.7368403673171997,-5916.2685546875,94.3607406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305908203125,305.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.1318295747041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810510158538818,0.1810553818941116,-4.3557256503845565e-06,0.0,0.0001337902649538,0.0,0.0,7.363913059234619,0.0,0.0,0.0,0.2833116054534912,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409311838448047,-1243.3955078125,304.1521911621094,0.6727287173271179,0.0867990031838417,0.0789711624383926,293.2105407714844,297.1499938964844,293.1499938964844,0.0851276889443397,-2118.903076171875,304.1555480957031,0.7899714112281799,0.1408907771110534,0.1345420628786087,293.1775817871094,297.1499938964844,293.1499938964844,0.0769221112132072,-1447.618408203125,304.152587890625,0.7693487405776978,0.1304328441619873,0.0919389277696609,293.1819763183594,297.1499938964844,293.1499938964844,0.0913581252098083,-2241.2529296875,304.1529846191406,0.8053790330886841,0.1492952853441238,0.1423387080430984,293.3338928222656,297.1499938964844,293.1499938964844,0.002247005701065,-852.77099609375,294.2423400878906,0.5534247159957886,0.050000000745058,0.2287195026874542,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544494628906,1.0,0.1840810477733612,0.9908946752548218,0.9908946752548218,1.0,1.0,-0.8118605017662048,0.348294049501419,0.4635664522647857,0.1413034051656723,0.0,0.0,0.2563924491405487,25.83308792114257,25.0,0.7368403673171997,-5916.2685546875,94.3607406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305908203125,305.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.1318295747041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810510158538818,0.1810553818941116,-4.3557256503845565e-06,0.0,0.0001337902649538,0.0,0.0,7.363913059234619,0.0,0.0,0.0,0.2833116054534912,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405127108097076,-1236.5867919921875,304.15216064453125,0.6712431907653809,0.0863232538104057,0.0785429328680038,293.2097473144531,297.1499938964844,293.1499938964844,0.0840725153684616,-2098.298583984375,304.15545654296875,0.7871161103248596,0.1395193189382553,0.1332415044307708,293.1773681640625,297.1499938964844,293.1499938964844,0.0764083340764045,-1440.313232421875,304.152587890625,0.7678407430648804,0.1297752112150192,0.0914797186851501,293.1817932128906,297.1499938964844,293.1499938964844,0.0907662883400917,-2229.640869140625,304.1529846191406,0.8037312030792236,0.1485227644443512,0.1416086107492447,293.3330078125,297.1499938964844,293.1499938964844,0.0022022703196853,-835.7906494140625,294.1815490722656,0.5532366037368774,0.050000000745058,0.2287259399890899,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.1551208496094,1.0,0.1836811304092407,0.9909636974334716,0.9909636974334716,1.0,1.0,-0.8083658814430237,0.3470589220523834,0.4613069891929626,0.1398427486419677,0.0,0.0,0.2556801438331604,25.820068359375,25.0,0.9405548572540284,-5899.37353515625,93.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,305.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1316047757863998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805741786956787,0.1805785298347473,-4.354802513262257e-06,0.0,0.0001335621200269,0.0,0.0,7.341880321502685,0.0,0.0,0.0,0.2832248508930206,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405127108097076,-1236.5867919921875,304.15216064453125,0.6712431907653809,0.0863232538104057,0.0785429328680038,293.2097473144531,297.1499938964844,293.1499938964844,0.0840725153684616,-2098.298583984375,304.15545654296875,0.7871161103248596,0.1395193189382553,0.1332415044307708,293.1773681640625,297.1499938964844,293.1499938964844,0.0764083340764045,-1440.313232421875,304.152587890625,0.7678407430648804,0.1297752112150192,0.0914797186851501,293.1817932128906,297.1499938964844,293.1499938964844,0.0907662883400917,-2229.640869140625,304.1529846191406,0.8037312030792236,0.1485227644443512,0.1416086107492447,293.3330078125,297.1499938964844,293.1499938964844,0.0022022703196853,-835.7906494140625,294.1815490722656,0.5532366037368774,0.050000000745058,0.2287259399890899,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.1551208496094,1.0,0.1836811304092407,0.9909636974334716,0.9909636974334716,1.0,1.0,-0.8083658814430237,0.3470589220523834,0.4613069891929626,0.1398427486419677,0.0,0.0,0.2556801438331604,25.820068359375,25.0,0.9405548572540284,-5899.37353515625,93.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,305.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1316047757863998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805741786956787,0.1805785298347473,-4.354802513262257e-06,0.0,0.0001335621200269,0.0,0.0,7.341880321502685,0.0,0.0,0.0,0.2832248508930206,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401014648377895,-1229.893310546875,304.1521301269531,0.6697905659675598,0.0858565121889114,0.0781226605176925,293.2089233398437,297.1499938964844,293.1499938964844,0.0830320492386818,-2078.007080078125,304.1553649902344,0.7843022346496582,0.1381701231002807,0.1319617331027984,293.1771545410156,297.1499938964844,293.1499938964844,0.0758971273899078,-1433.0531005859375,304.152587890625,0.7663536071777344,0.1291228830814361,0.0910241305828094,293.1816101074219,297.1499938964844,293.1499938964844,0.0901775285601615,-2218.087646484375,304.1529846191406,0.802097737789154,0.1477555632591247,0.1408834159374237,293.3321228027344,297.1499938964844,293.1499938964844,0.0021577521692961,-818.886474609375,294.12115478515625,0.553057074546814,0.050000000745058,0.228732094168663,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832873076200485,0.9910327792167664,0.9910327792167664,1.0,1.0,-0.804915726184845,0.3458153307437897,0.4591003954410553,0.1384632587432861,0.0,0.0,0.2548583149909973,25.807435989379883,25.0,1.1007778644561768,-5881.744140625,92.7712631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1313769966363906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800249516963958,0.1800293028354644,-4.353741587692639e-06,0.0,0.0001333309628535,0.0,0.0,7.316526412963867,0.0,0.0,0.0,0.2831250727176666,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401014648377895,-1229.893310546875,304.1521301269531,0.6697905659675598,0.0858565121889114,0.0781226605176925,293.2089233398437,297.1499938964844,293.1499938964844,0.0830320492386818,-2078.007080078125,304.1553649902344,0.7843022346496582,0.1381701231002807,0.1319617331027984,293.1771545410156,297.1499938964844,293.1499938964844,0.0758971273899078,-1433.0531005859375,304.152587890625,0.7663536071777344,0.1291228830814361,0.0910241305828094,293.1816101074219,297.1499938964844,293.1499938964844,0.0901775285601615,-2218.087646484375,304.1529846191406,0.802097737789154,0.1477555632591247,0.1408834159374237,293.3321228027344,297.1499938964844,293.1499938964844,0.0021577521692961,-818.886474609375,294.12115478515625,0.553057074546814,0.050000000745058,0.228732094168663,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832873076200485,0.9910327792167664,0.9910327792167664,1.0,1.0,-0.804915726184845,0.3458153307437897,0.4591003954410553,0.1384632587432861,0.0,0.0,0.2548583149909973,25.807435989379883,25.0,1.1007778644561768,-5881.744140625,92.7712631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1313769966363906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800249516963958,0.1800293028354644,-4.353741587692639e-06,0.0,0.0001333309628535,0.0,0.0,7.316526412963867,0.0,0.0,0.0,0.2831250727176666,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.039898756891489,-1226.593017578125,304.152099609375,0.6690772771835327,0.0856266692280769,0.0779156535863876,293.2085266113281,297.1499938964844,293.1499938964844,0.0825176239013671,-2067.9853515625,304.15533447265625,0.7829122543334961,0.1375042200088501,0.1313299983739853,293.17706298828125,297.1499938964844,293.1499938964844,0.0756426304578781,-1429.442138671875,304.1525573730469,0.7656183242797852,0.1287987977266311,0.0907977595925331,293.1814880371094,297.1499938964844,293.1499938964844,0.0898844674229621,-2212.33642578125,304.1529541015625,0.8012869954109192,0.1473740935325622,0.140522763133049,293.3316955566406,297.1499938964844,293.1499938964844,0.0021355799399316,-810.4656372070312,294.09112548828125,0.5529707670211792,0.050000000745058,0.2287350594997406,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830926835536956,0.991067349910736,0.991067349910736,1.0,1.0,-0.8032081127166748,0.3451907932758331,0.4580172896385193,0.137803703546524,0.0,0.0,0.2544023394584656,25.80122756958008,25.0,1.1596531867980957,-5872.6201171875,92.3836441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,305.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1312575936317443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797203123569488,0.1797246634960174,-4.35315223512589e-06,0.0,0.0001332097599515,0.0,0.0,7.302473068237305,0.0,0.0,0.0,0.283069759607315,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396980866789817,-1223.3251953125,304.152099609375,0.6683729290962219,0.0853992402553558,0.0777107775211334,293.2080993652344,297.1499938964844,293.1499938964844,0.0820071846246719,-2058.04931640625,304.1553039550781,0.7815342545509338,0.136844202876091,0.1307037621736526,293.1769714355469,297.1499938964844,293.1499938964844,0.0753889605402946,-1425.845458984375,304.1525573730469,0.7648887038230896,0.1284761428833007,0.0905723646283149,293.181396484375,297.1499938964844,293.1499938964844,0.0895923897624015,-2206.60498046875,304.1529541015625,0.8004804253578186,0.1469940692186355,0.1401634663343429,293.33123779296875,297.1499938964844,293.1499938964844,0.0021134642884135,-802.0654907226562,294.0611572265625,0.5528867244720459,0.050000000745058,0.2287379503250122,291.1566467285156,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.1567687988281,1.0,0.1828995794057846,0.9911067485809326,0.9911067485809326,1.0,1.0,-0.8015123009681702,0.3445647656917572,0.4569475650787353,0.1371640861034393,0.0,0.0,0.2539157271385193,25.795068740844727,25.0,1.20210862159729,-5863.2802734375,91.99991607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,305.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1311322599649429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793950796127319,0.1793994307518005,-4.352522410044912e-06,0.0,0.0001330825762124,0.0,0.0,7.287475109100342,0.0,0.0,0.0,0.2830107510089874,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393031351268291,-1216.891357421875,304.15203857421875,0.6669915318489075,0.0849517509341239,0.0773075595498085,293.207275390625,297.1499938964844,293.1499938964844,0.0809985846281051,-2038.4412841796875,304.1552124023437,0.7788153290748596,0.1355421096086502,0.1294681131839752,293.1767578125,297.1499938964844,293.1499938964844,0.0748843550682067,-1418.6981201171875,304.1525573730469,0.7634466886520386,0.1278352588415146,0.0901245847344398,293.18121337890625,297.1499938964844,293.1499938964844,0.0890114456415176,-2195.205810546875,304.1529235839844,0.7988804578781128,0.146238625049591,0.1394490748643875,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694101694971,-785.3307495117188,294.00152587890625,0.5527257919311523,0.050000000745058,0.2287434935569763,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1576538085937,1.0,0.182517871260643,0.9911856651306152,0.9911856651306152,1.0,1.0,-0.7981572151184082,0.3433088064193725,0.4548483788967132,0.135943129658699,0.0,0.0,0.252850741147995,25.782861709594727,25.0,1.2470837831497192,-5843.93310546875,91.24407958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308578699827194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786829531192779,0.1786873042583465,-4.351138613856165e-06,0.0,0.0001328041107626,0.0,0.0,7.254656314849853,0.0,0.0,0.0,0.2828815579414367,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393031351268291,-1216.891357421875,304.15203857421875,0.6669915318489075,0.0849517509341239,0.0773075595498085,293.207275390625,297.1499938964844,293.1499938964844,0.0809985846281051,-2038.4412841796875,304.1552124023437,0.7788153290748596,0.1355421096086502,0.1294681131839752,293.1767578125,297.1499938964844,293.1499938964844,0.0748843550682067,-1418.6981201171875,304.1525573730469,0.7634466886520386,0.1278352588415146,0.0901245847344398,293.18121337890625,297.1499938964844,293.1499938964844,0.0890114456415176,-2195.205810546875,304.1529235839844,0.7988804578781128,0.146238625049591,0.1394490748643875,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694101694971,-785.3307495117188,294.00152587890625,0.5527257919311523,0.050000000745058,0.2287434935569763,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1576538085937,1.0,0.182517871260643,0.9911856651306152,0.9911856651306152,1.0,1.0,-0.7981572151184082,0.3433088064193725,0.4548483788967132,0.135943129658699,0.0,0.0,0.252850741147995,25.782861709594727,25.0,1.2470837831497192,-5843.93310546875,91.24407958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308578699827194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786829531192779,0.1786873042583465,-4.351138613856165e-06,0.0,0.0001328041107626,0.0,0.0,7.254656314849853,0.0,0.0,0.0,0.2828815579414367,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.038916703313589,-1210.5931396484375,304.1520080566406,0.6656465530395508,0.0845139995217323,0.0769129693508148,293.2064208984375,297.1499938964844,293.1499938964844,0.0800060629844665,-2019.1817626953125,304.1551208496094,0.7761465311050415,0.1342635452747345,0.1282545328140258,293.1765441894531,297.1499938964844,293.1499938964844,0.0743834972381591,-1411.6138916015625,304.15252685546875,0.76202791929245,0.1272003054618835,0.0896808430552482,293.1809997558594,297.1499938964844,293.1499938964844,0.088434912264347,-2183.895751953125,304.1529235839844,0.7972984910011292,0.1454893350601196,0.1387403458356857,293.3294677734375,297.1499938964844,293.1499938964844,0.0020255865529179,-768.6823120117188,293.9422302246094,0.5525742769241333,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821419894695282,0.991264581680298,0.991264581680298,1.0,1.0,-0.7948501706123352,0.3420484066009521,0.452801764011383,0.1347970962524414,0.0,0.0,0.2516668736934662,25.770721435546875,25.0,1.2628095149993896,-5823.67724609375,90.50334167480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,305.3968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305454969406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778920143842697,0.1778963655233383,-4.349596565589309e-06,0.0,0.0001324870827374,0.0,0.0,7.2182416915893555,0.0,0.0,0.0,0.2827381789684295,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.038916703313589,-1210.5931396484375,304.1520080566406,0.6656465530395508,0.0845139995217323,0.0769129693508148,293.2064208984375,297.1499938964844,293.1499938964844,0.0800060629844665,-2019.1817626953125,304.1551208496094,0.7761465311050415,0.1342635452747345,0.1282545328140258,293.1765441894531,297.1499938964844,293.1499938964844,0.0743834972381591,-1411.6138916015625,304.15252685546875,0.76202791929245,0.1272003054618835,0.0896808430552482,293.1809997558594,297.1499938964844,293.1499938964844,0.088434912264347,-2183.895751953125,304.1529235839844,0.7972984910011292,0.1454893350601196,0.1387403458356857,293.3294677734375,297.1499938964844,293.1499938964844,0.0020255865529179,-768.6823120117188,293.9422302246094,0.5525742769241333,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821419894695282,0.991264581680298,0.991264581680298,1.0,1.0,-0.7948501706123352,0.3420484066009521,0.452801764011383,0.1347970962524414,0.0,0.0,0.2516668736934662,25.770721435546875,25.0,1.2628095149993896,-5823.67724609375,90.50334167480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,305.3968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305454969406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778920143842697,0.1778963655233383,-4.349596565589309e-06,0.0,0.0001324870827374,0.0,0.0,7.2182416915893555,0.0,0.0,0.0,0.2827381789684295,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385392792522907,-1204.43798828125,304.1519775390625,0.6643389463424683,0.0840863808989524,0.0765273496508598,293.20556640625,297.1499938964844,293.1499938964844,0.0790302604436874,-2000.2850341796875,304.1550598144531,0.7735306620597839,0.1330092400312423,0.1270636767148971,293.17633056640625,297.1499938964844,293.1499938964844,0.0738868042826652,-1404.59912109375,304.15252685546875,0.7606328129768372,0.1265715956687927,0.0892413631081581,293.1807861328125,297.1499938964844,293.1499938964844,0.0878632590174675,-2172.684326171875,304.15289306640625,0.7957354784011841,0.144746646285057,0.138037696480751,293.3285522460937,297.1499938964844,293.1499938964844,0.0019820018205791,-752.1240234375,293.8832702636719,0.5524322390556335,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817720085382461,0.991352915763855,0.991352915763855,1.0,1.0,-0.7915932536125183,0.3407859802246094,0.4508072435855865,0.1337230205535888,0.0,0.0,0.250365138053894,25.75859260559082,25.0,1.239248514175415,-5802.45263671875,89.77779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,305.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301877498626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770231276750564,0.177027478814125,-4.347897174739046e-06,0.0,0.0001321240124525,0.0,0.0,7.178284645080566,0.0,0.0,0.0,0.2825808525085449,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385392792522907,-1204.43798828125,304.1519775390625,0.6643389463424683,0.0840863808989524,0.0765273496508598,293.20556640625,297.1499938964844,293.1499938964844,0.0790302604436874,-2000.2850341796875,304.1550598144531,0.7735306620597839,0.1330092400312423,0.1270636767148971,293.17633056640625,297.1499938964844,293.1499938964844,0.0738868042826652,-1404.59912109375,304.15252685546875,0.7606328129768372,0.1265715956687927,0.0892413631081581,293.1807861328125,297.1499938964844,293.1499938964844,0.0878632590174675,-2172.684326171875,304.15289306640625,0.7957354784011841,0.144746646285057,0.138037696480751,293.3285522460937,297.1499938964844,293.1499938964844,0.0019820018205791,-752.1240234375,293.8832702636719,0.5524322390556335,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817720085382461,0.991352915763855,0.991352915763855,1.0,1.0,-0.7915932536125183,0.3407859802246094,0.4508072435855865,0.1337230205535888,0.0,0.0,0.250365138053894,25.75859260559082,25.0,1.239248514175415,-5802.45263671875,89.77779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,305.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301877498626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770231276750564,0.177027478814125,-4.347897174739046e-06,0.0,0.0001321240124525,0.0,0.0,7.178284645080566,0.0,0.0,0.0,0.2825808525085449,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381713211536407,-1198.4334716796875,304.15191650390625,0.6630696058273315,0.0836692079901695,0.076151005923748,293.2046813964844,297.1499938964844,293.1499938964844,0.0780717581510543,-1981.763427734375,304.15496826171875,0.770969808101654,0.1317796856164932,0.1258960515260696,293.1761169433594,297.1499938964844,293.1499938964844,0.0733947455883026,-1397.66064453125,304.1524963378906,0.759261965751648,0.1259494870901107,0.0888063907623291,293.1805725097656,297.1499938964844,293.1499938964844,0.0872969776391983,-2161.582763671875,304.1528625488281,0.794192373752594,0.1440109312534332,0.1373414844274521,293.3276672363281,297.1499938964844,293.1499938964844,0.0019386642379686,-735.660400390625,293.8245849609375,0.552299439907074,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814079880714416,0.9914413094520568,0.9914413094520568,1.0,1.0,-0.7883881330490112,0.3395234942436218,0.448864609003067,0.1327174007892608,0.0,0.0,0.248952105641365,25.746427536010746,25.0,1.1812387704849243,-5780.23974609375,89.06751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,305.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1297797858715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760811507701873,0.1760855019092559,-4.346049536252394e-06,0.0,0.0001317099959123,0.0,0.0,7.135021686553955,0.0,0.0,0.0,0.2824104428291321,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381713211536407,-1198.4334716796875,304.15191650390625,0.6630696058273315,0.0836692079901695,0.076151005923748,293.2046813964844,297.1499938964844,293.1499938964844,0.0780717581510543,-1981.763427734375,304.15496826171875,0.770969808101654,0.1317796856164932,0.1258960515260696,293.1761169433594,297.1499938964844,293.1499938964844,0.0733947455883026,-1397.66064453125,304.1524963378906,0.759261965751648,0.1259494870901107,0.0888063907623291,293.1805725097656,297.1499938964844,293.1499938964844,0.0872969776391983,-2161.582763671875,304.1528625488281,0.794192373752594,0.1440109312534332,0.1373414844274521,293.3276672363281,297.1499938964844,293.1499938964844,0.0019386642379686,-735.660400390625,293.8245849609375,0.552299439907074,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814079880714416,0.9914413094520568,0.9914413094520568,1.0,1.0,-0.7883881330490112,0.3395234942436218,0.448864609003067,0.1327174007892608,0.0,0.0,0.248952105641365,25.746427536010746,25.0,1.1812387704849243,-5780.23974609375,89.06751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,305.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1297797858715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760811507701873,0.1760855019092559,-4.346049536252394e-06,0.0,0.0001317099959123,0.0,0.0,7.135021686553955,0.0,0.0,0.0,0.2824104428291321,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379909425973892,-1195.488525390625,304.15191650390625,0.6624493598937988,0.0834645852446556,0.0759663507342338,293.2042541503906,297.1499938964844,293.1499938964844,0.0775989964604377,-1972.6435546875,304.1549072265625,0.76971036195755,0.1311741918325424,0.1253209710121154,293.1759948730469,297.1499938964844,293.1499938964844,0.0731505155563354,-1394.220947265625,304.1524963378906,0.7585856318473816,0.1256409734487533,0.0885906368494033,293.1804504394531,297.1499938964844,293.1499938964844,0.0870159193873405,-2156.074951171875,304.1528625488281,0.7934284210205078,0.1436457931995391,0.1369958817958831,293.32720947265625,297.1499938964844,293.1499938964844,0.0019170825835317,-727.4620361328125,293.7953491210937,0.5522364974021912,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812282055616378,0.9914855360984802,0.9914855360984802,1.0,1.0,-0.7868051528930664,0.3388927280902862,0.4479124546051025,0.1322392672300338,0.0,0.0,0.2482064962387085,25.740318298339844,25.0,1.148110270500183,-5768.7626953125,88.71804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,305.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1295564770698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755850464105606,0.175589382648468,-4.345075012679445e-06,0.0,0.0001314833643846,0.0,0.0,7.112260818481445,0.0,0.0,0.0,0.2823207974433899,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378130488097667,-1192.5828857421875,304.1518859863281,0.6618388891220093,0.0832626894116401,0.0757841095328331,293.20379638671875,297.1499938964844,293.1499938964844,0.0771306902170181,-1963.620361328125,304.1548767089844,0.7684653401374817,0.1305750608444214,0.1247518584132194,293.1758728027344,297.1499938964844,293.1499938964844,0.0729075819253921,-1390.802001953125,304.1524658203125,0.7579155564308167,0.1253342479467392,0.0883761048316955,293.18035888671875,297.1499938964844,293.1499938964844,0.0867363438010215,-2150.59716796875,304.1528625488281,0.7926698327064514,0.1432825624942779,0.1366520375013351,293.3267517089844,297.1499938964844,293.1499938964844,0.0018955662380903,-719.288818359375,293.7662048339844,0.5521758198738098,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.8996276855469,293.32684326171875,291.1610717773437,1.0,0.1810499429702758,0.9915342330932616,0.9915342330932616,1.0,1.0,-0.7852358222007751,0.3382627367973327,0.44697305560112,0.1317771673202514,0.0,0.0,0.2474355995655059,25.73418426513672,25.0,1.1096839904785156,-5757.03125,88.37242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,305.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1293199807405471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750728040933609,0.1750771552324295,-4.344068202044582e-06,0.0,0.0001312433305429,0.0,0.0,7.088778495788574,0.0,0.0,0.0,0.2822282910346985,4.0,0.0,1.0
