time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374647974967956,-1186.8916015625,304.1518249511719,0.6606475114822388,0.0828671231865882,0.0754269361495971,293.202880859375,297.1499938964844,293.1499938964844,0.0762074217200279,-1945.8631591796875,304.15478515625,0.7660187482833862,0.1293957680463791,0.1236314475536346,293.1756591796875,297.1499938964844,293.1499938964844,0.0724256709218025,-1384.0284423828125,304.1524658203125,0.7565942406654358,0.1247262433171272,0.0879507586359977,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817449331283,-2139.73583984375,304.15283203125,0.7911688685417175,0.1425619721412658,0.1359697729349136,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527208594605,-703.0146484375,293.7080993652344,0.552061140537262,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.180697962641716,0.9916316270828248,0.9916316270828248,1.0,1.0,-0.782137930393219,0.3370055258274078,0.4451323747634887,0.1308996826410293,0.0,0.0,0.2458239793777465,25.721832275390625,25.0,1.028033971786499,-5732.8134765625,87.69259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288084983825683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740044355392456,0.1740087866783142,-4.341966814536136e-06,0.0,0.0001307242491748,0.0,0.0,7.039862155914307,0.0,0.0,0.0,0.282035619020462,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374647974967956,-1186.8916015625,304.1518249511719,0.6606475114822388,0.0828671231865882,0.0754269361495971,293.202880859375,297.1499938964844,293.1499938964844,0.0762074217200279,-1945.8631591796875,304.15478515625,0.7660187482833862,0.1293957680463791,0.1236314475536346,293.1756591796875,297.1499938964844,293.1499938964844,0.0724256709218025,-1384.0284423828125,304.1524658203125,0.7565942406654358,0.1247262433171272,0.0879507586359977,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817449331283,-2139.73583984375,304.15283203125,0.7911688685417175,0.1425619721412658,0.1359697729349136,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527208594605,-703.0146484375,293.7080993652344,0.552061140537262,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.180697962641716,0.9916316270828248,0.9916316270828248,1.0,1.0,-0.782137930393219,0.3370055258274078,0.4451323747634887,0.1308996826410293,0.0,0.0,0.2458239793777465,25.721832275390625,25.0,1.028033971786499,-5732.8134765625,87.69259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288084983825683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740044355392456,0.1740087866783142,-4.341966814536136e-06,0.0,0.0001307242491748,0.0,0.0,7.039862155914307,0.0,0.0,0.0,0.282035619020462,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.037126637995243,-1181.3602294921875,304.1517944335937,0.6594957113265991,0.0824826434254646,0.0750796124339103,293.20196533203125,297.1499938964844,293.1499938964844,0.0753019005060195,-1928.490234375,304.1546936035156,0.7636306881904602,0.1282417923212051,0.1225348562002182,293.1754150390625,297.1499938964844,293.1499938964844,0.071949154138565,-1377.3414306640625,304.1524353027344,0.7552981376647949,0.1241257488727569,0.0875305458903312,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333151459693,-2129.00146484375,304.1528015136719,0.7896901369094849,0.1418494880199432,0.1352950036525726,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101218156516,-686.8353271484375,293.6503295898437,0.5519553422927856,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803520321846008,0.9917290806770324,0.9917290806770324,1.0,1.0,-0.7790952324867249,0.3357528746128082,0.4433423578739166,0.1300829797983169,0.0,0.0,0.2441241443157196,25.709348678588867,25.0,0.9595382809638976,-5707.580078125,87.02794647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282480508089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728825569152832,0.1728868931531906,-4.339760835136985e-06,0.0,0.0001301554730162,0.0,0.0,6.988588333129883,0.0,0.0,0.0,0.2818337082862854,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.037126637995243,-1181.3602294921875,304.1517944335937,0.6594957113265991,0.0824826434254646,0.0750796124339103,293.20196533203125,297.1499938964844,293.1499938964844,0.0753019005060195,-1928.490234375,304.1546936035156,0.7636306881904602,0.1282417923212051,0.1225348562002182,293.1754150390625,297.1499938964844,293.1499938964844,0.071949154138565,-1377.3414306640625,304.1524353027344,0.7552981376647949,0.1241257488727569,0.0875305458903312,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333151459693,-2129.00146484375,304.1528015136719,0.7896901369094849,0.1418494880199432,0.1352950036525726,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101218156516,-686.8353271484375,293.6503295898437,0.5519553422927856,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803520321846008,0.9917290806770324,0.9917290806770324,1.0,1.0,-0.7790952324867249,0.3357528746128082,0.4433423578739166,0.1300829797983169,0.0,0.0,0.2441241443157196,25.709348678588867,25.0,0.9595382809638976,-5707.580078125,87.02794647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282480508089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728825569152832,0.1728868931531906,-4.339760835136985e-06,0.0,0.0001301554730162,0.0,0.0,6.988588333129883,0.0,0.0,0.0,0.2818337082862854,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988459765911,-1175.993896484375,304.1517333984375,0.6583829522132874,0.0821093991398811,0.0747422724962234,293.2010498046875,297.1499938964844,293.1499938964844,0.0744143426418304,-1911.505859375,304.15460205078125,0.7613008618354797,0.1271131485700607,0.1214620843529701,293.1751403808594,297.1499938964844,293.1499938964844,0.0714784860610961,-1370.7476806640625,304.15240478515625,0.7540268301963806,0.123533084988594,0.0871156752109527,293.1795959472656,297.1499938964844,293.1499938964844,0.085091546177864,-2118.40478515625,304.1527709960937,0.7882335782051086,0.1411454975605011,0.1346280723810196,293.3240051269531,297.1499938964844,293.1499938964844,0.0017677458235993,-670.7428588867188,293.5928039550781,0.5518574714660645,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800122112035751,0.9918339848518372,0.9918339848518372,1.0,1.0,-0.7761086225509644,0.3345095217227936,0.4415990710258484,0.1293168812990188,0.0,0.0,0.2423469573259353,25.696712493896484,25.0,0.7951465845108032,-5681.466796875,86.37841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276427209377288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717135161161422,0.1717178523540496,-4.337462996772956e-06,0.0,0.000129541134811,0.0,0.0,6.935261249542236,0.0,0.0,0.0,0.2816237807273865,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988459765911,-1175.993896484375,304.1517333984375,0.6583829522132874,0.0821093991398811,0.0747422724962234,293.2010498046875,297.1499938964844,293.1499938964844,0.0744143426418304,-1911.505859375,304.15460205078125,0.7613008618354797,0.1271131485700607,0.1214620843529701,293.1751403808594,297.1499938964844,293.1499938964844,0.0714784860610961,-1370.7476806640625,304.15240478515625,0.7540268301963806,0.123533084988594,0.0871156752109527,293.1795959472656,297.1499938964844,293.1499938964844,0.085091546177864,-2118.40478515625,304.1527709960937,0.7882335782051086,0.1411454975605011,0.1346280723810196,293.3240051269531,297.1499938964844,293.1499938964844,0.0017677458235993,-670.7428588867188,293.5928039550781,0.5518574714660645,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800122112035751,0.9918339848518372,0.9918339848518372,1.0,1.0,-0.7761086225509644,0.3345095217227936,0.4415990710258484,0.1293168812990188,0.0,0.0,0.2423469573259353,25.696712493896484,25.0,0.7951465845108032,-5681.466796875,86.37841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276427209377288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717135161161422,0.1717178523540496,-4.337462996772956e-06,0.0,0.000129541134811,0.0,0.0,6.935261249542236,0.0,0.0,0.0,0.2816237807273865,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364832691848278,-1170.82568359375,304.15167236328125,0.6573107242584229,0.0817483067512512,0.0744157284498214,293.2001037597656,297.1499938964844,293.1499938964844,0.0735475420951843,-1894.966064453125,304.1545104980469,0.7590317726135254,0.1260113269090652,0.120414599776268,293.1748962402344,297.1499938964844,293.1499938964844,0.0710160061717033,-1364.2821044921875,304.1523742675781,0.752781331539154,0.1229493394494056,0.0867068767547607,293.1793212890625,297.1499938964844,293.1499938964844,0.0845589265227317,-2107.998291015625,304.1527404785156,0.7868005037307739,0.1404511332511901,0.133970022201538,293.32305908203125,297.1499938964844,293.1499938964844,0.001725691370666,-654.780029296875,293.5354309082031,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.163330078125,1.0,0.1796789169311523,0.9919388890266418,0.9919388890266418,1.0,1.0,-0.7731829285621643,0.333282470703125,0.4399004876613617,0.128590315580368,0.0,0.0,0.240542322397232,25.683895111083984,25.0,0.3920320272445678,-5654.93212890625,85.74474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269963085651397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705225706100464,0.1705268919467926,-4.335102858021855e-06,0.0,0.0001288851053686,0.0,0.0,6.881009101867676,0.0,0.0,0.0,0.2814100980758667,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364832691848278,-1170.82568359375,304.15167236328125,0.6573107242584229,0.0817483067512512,0.0744157284498214,293.2001037597656,297.1499938964844,293.1499938964844,0.0735475420951843,-1894.966064453125,304.1545104980469,0.7590317726135254,0.1260113269090652,0.120414599776268,293.1748962402344,297.1499938964844,293.1499938964844,0.0710160061717033,-1364.2821044921875,304.1523742675781,0.752781331539154,0.1229493394494056,0.0867068767547607,293.1793212890625,297.1499938964844,293.1499938964844,0.0845589265227317,-2107.998291015625,304.1527404785156,0.7868005037307739,0.1404511332511901,0.133970022201538,293.32305908203125,297.1499938964844,293.1499938964844,0.001725691370666,-654.780029296875,293.5354309082031,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.163330078125,1.0,0.1796789169311523,0.9919388890266418,0.9919388890266418,1.0,1.0,-0.7731829285621643,0.333282470703125,0.4399004876613617,0.128590315580368,0.0,0.0,0.240542322397232,25.683895111083984,25.0,0.3920320272445678,-5654.93212890625,85.74474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269963085651397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705225706100464,0.1705268919467926,-4.335102858021855e-06,0.0,0.0001288851053686,0.0,0.0,6.881009101867676,0.0,0.0,0.0,0.2814100980758667,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363298691809177,-1168.3126220703125,304.15167236328125,0.6567890644073486,0.0815720856189727,0.074256308376789,293.1996459960937,297.1499938964844,293.1499938964844,0.0731214135885238,-1886.8526611328125,304.15447998046875,0.757918655872345,0.1254698187112808,0.1198997050523758,293.1747436523437,297.1499938964844,293.1499938964844,0.0707878172397613,-1361.096923828125,304.15234375,0.7521680593490601,0.1226607710123062,0.086504727602005,293.17919921875,297.1499938964844,293.1499938964844,0.0842960029840469,-2102.86572265625,304.1527099609375,0.7860926389694214,0.14010751247406,0.1336442828178405,293.32257080078125,297.1499938964844,293.1499938964844,0.0017047439469024,-646.8317260742188,293.5067749023437,0.5517239570617676,0.050000000745058,0.2287782728672027,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226928710937,291.1633605957031,1.0,0.1795145869255066,0.9919913411140442,0.9919913411140442,1.0,1.0,-0.7717419266700745,0.3326749205589294,0.439067006111145,0.1282406896352768,0.0,0.0,0.2396460324525833,25.67741203308105,25.0,0.1935110539197921,-5641.681640625,85.43355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,305.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1266613900661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169931411743164,0.1699357479810714,-4.333922788646305e-06,0.0,0.0001285452017327,0.0,0.0,6.854105949401856,0.0,0.0,0.0,0.2813040316104889,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361794829368591,-1165.848388671875,304.1516418457031,0.6562777757644653,0.081398993730545,0.0740996673703193,293.1991577148437,297.1499938964844,293.1499938964844,0.0727003216743469,-1878.8465576171875,304.1544189453125,0.7568207383155823,0.1249349787831306,0.1193911060690879,293.17462158203125,297.1499938964844,293.1499938964844,0.0705617070198059,-1357.94384765625,304.15234375,0.7515615224838257,0.1223746314644813,0.0863042473793029,293.1790466308594,297.1499938964844,293.1499938964844,0.0840353816747665,-2097.780517578125,304.1527099609375,0.785391092300415,0.1397665143013,0.1333209872245788,293.3221130371094,297.1499938964844,293.1499938964844,0.0016838778974488,-638.9154663085938,293.4781494140625,0.5516828894615173,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.9240417480469,293.3222045898437,291.163330078125,1.0,0.1793519258499145,0.9920486211776732,0.9920486211776732,1.0,1.0,-0.7703166604042053,0.3320721387863159,0.438244491815567,0.1279000639915466,0.0,0.0,0.2387570440769195,25.670875549316406,25.0,0.0262010600417852,-5628.47900390625,85.12635040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1263199746608734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693463623523712,0.1693506985902786,-4.332753178459825e-06,0.0,0.0001281987206311,0.0,0.0,6.827503204345703,0.0,0.0,0.0,0.2811990976333618,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358875952661037,-1161.0625,304.1515808105469,0.6552860736846924,0.0810622051358223,0.073794774711132,293.1982116699219,297.1499938964844,293.1499938964844,0.0718728676438331,-1863.1473388671875,304.1543273925781,0.7546703219413757,0.123885229229927,0.1183927282691001,293.17431640625,297.1499938964844,293.1499938964844,0.0701155737042427,-1351.7313232421875,304.1523132324219,0.7503690719604492,0.1218098625540733,0.0859084501862526,293.1787414550781,297.1499938964844,293.1499938964844,0.0835208222270011,-2087.74755859375,304.15264892578125,0.7840074896812439,0.1390926390886306,0.1326819211244583,293.3211669921875,297.1499938964844,293.1499938964844,0.0016423639608547,-623.1683959960938,293.42108154296875,0.5516058802604675,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790316104888916,0.992163062095642,0.992163062095642,1.0,1.0,-0.7675138115882874,0.3308812975883484,0.4366325438022613,0.1272447258234024,0.0,0.0,0.2370073497295379,25.657644271850582,25.0,-0.2216236591339111,-5602.244140625,84.52386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256240904331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681988686323166,0.168203204870224,-4.330458068579901e-06,0.0,0.0001274924725294,0.0,0.0,6.775398254394531,0.0,0.0,0.0,0.2809935808181762,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358875952661037,-1161.0625,304.1515808105469,0.6552860736846924,0.0810622051358223,0.073794774711132,293.1982116699219,297.1499938964844,293.1499938964844,0.0718728676438331,-1863.1473388671875,304.1543273925781,0.7546703219413757,0.123885229229927,0.1183927282691001,293.17431640625,297.1499938964844,293.1499938964844,0.0701155737042427,-1351.7313232421875,304.1523132324219,0.7503690719604492,0.1218098625540733,0.0859084501862526,293.1787414550781,297.1499938964844,293.1499938964844,0.0835208222270011,-2087.74755859375,304.15264892578125,0.7840074896812439,0.1390926390886306,0.1326819211244583,293.3211669921875,297.1499938964844,293.1499938964844,0.0016423639608547,-623.1683959960938,293.42108154296875,0.5516058802604675,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790316104888916,0.992163062095642,0.992163062095642,1.0,1.0,-0.7675138115882874,0.3308812975883484,0.4366325438022613,0.1272447258234024,0.0,0.0,0.2370073497295379,25.657644271850582,25.0,-0.2216236591339111,-5602.244140625,84.52386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256240904331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681988686323166,0.168203204870224,-4.330458068579901e-06,0.0,0.0001274924725294,0.0,0.0,6.775398254394531,0.0,0.0,0.0,0.2809935808181762,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356062464416027,-1156.4451904296875,304.1515197753906,0.6543316841125488,0.0807367637753486,0.0735000520944595,293.1972351074219,297.1499938964844,293.1499938964844,0.0710626617074012,-1847.817626953125,304.1542358398437,0.7525743246078491,0.122859351336956,0.1174169406294822,293.1740417480469,297.1499938964844,293.1499938964844,0.0696766376495361,-1345.6292724609375,304.1522827148437,0.749201774597168,0.1212543696165084,0.0855190455913543,293.1784362792969,297.1499938964844,293.1499938964844,0.0830141678452491,-2077.87744140625,304.1526184082031,0.7826477289199829,0.1384288072586059,0.1320522427558899,293.3201904296875,297.1499938964844,293.1499938964844,0.0016010877443477,-607.5131225585938,293.3642578125,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629333496094,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.16290283203125,1.0,0.1787174344062805,0.9922775626182556,0.9922775626182556,1.0,1.0,-0.7647688388824463,0.3297083079814911,0.4350605607032776,0.1266206204891204,0.0,0.0,0.235297754406929,25.64424705505371,25.0,-0.3708043992519378,-5576.255859375,83.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.124920554459095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670836210250854,0.1670879423618316,-4.328228897065856e-06,0.0,0.0001267784828087,0.0,0.0,6.724853038787842,0.0,0.0,0.0,0.2807942628860473,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356062464416027,-1156.4451904296875,304.1515197753906,0.6543316841125488,0.0807367637753486,0.0735000520944595,293.1972351074219,297.1499938964844,293.1499938964844,0.0710626617074012,-1847.817626953125,304.1542358398437,0.7525743246078491,0.122859351336956,0.1174169406294822,293.1740417480469,297.1499938964844,293.1499938964844,0.0696766376495361,-1345.6292724609375,304.1522827148437,0.749201774597168,0.1212543696165084,0.0855190455913543,293.1784362792969,297.1499938964844,293.1499938964844,0.0830141678452491,-2077.87744140625,304.1526184082031,0.7826477289199829,0.1384288072586059,0.1320522427558899,293.3201904296875,297.1499938964844,293.1499938964844,0.0016010877443477,-607.5131225585938,293.3642578125,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629333496094,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.16290283203125,1.0,0.1787174344062805,0.9922775626182556,0.9922775626182556,1.0,1.0,-0.7647688388824463,0.3297083079814911,0.4350605607032776,0.1266206204891204,0.0,0.0,0.235297754406929,25.64424705505371,25.0,-0.3708043992519378,-5576.255859375,83.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.124920554459095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670836210250854,0.1670879423618316,-4.328228897065856e-06,0.0,0.0001267784828087,0.0,0.0,6.724853038787842,0.0,0.0,0.0,0.2807942628860473,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353362672030925,-1152.0093994140625,304.1514587402344,0.6534178256988525,0.0804238617420196,0.0732165873050689,293.1962890625,297.1499938964844,293.1499938964844,0.0702712759375572,-1832.885498046875,304.1541442871094,0.7505373358726501,0.1218596547842025,0.1164659708738327,293.1737060546875,297.1499938964844,293.1499938964844,0.0692455694079399,-1339.646484375,304.1522216796875,0.7480618357658386,0.1207093521952629,0.0851369127631187,293.1781005859375,297.1499938964844,293.1499938964844,0.0825161263346672,-2068.18310546875,304.152587890625,0.7813146710395813,0.1377763599157333,0.1314332336187362,293.3192138671875,297.1499938964844,293.1499938964844,0.0015600840561091,-591.9620361328125,293.3077697753906,0.5514698028564453,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193359375,291.1625671386719,1.0,0.1784101724624633,0.9923977851867676,0.9923977851867676,1.0,1.0,-0.7620885968208313,0.3285567462444305,0.4335318207740783,0.1260279268026352,0.0,0.0,0.2336352318525314,25.63072395324707,25.0,-0.4445853233337402,-5550.55126953125,83.36409759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,305.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.124219074845314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660054475069046,0.1660097688436508,-4.326081125327619e-06,0.0,0.00012606655946,0.0,0.0,6.67608642578125,0.0,0.0,0.0,0.2806020379066467,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353362672030925,-1152.0093994140625,304.1514587402344,0.6534178256988525,0.0804238617420196,0.0732165873050689,293.1962890625,297.1499938964844,293.1499938964844,0.0702712759375572,-1832.885498046875,304.1541442871094,0.7505373358726501,0.1218596547842025,0.1164659708738327,293.1737060546875,297.1499938964844,293.1499938964844,0.0692455694079399,-1339.646484375,304.1522216796875,0.7480618357658386,0.1207093521952629,0.0851369127631187,293.1781005859375,297.1499938964844,293.1499938964844,0.0825161263346672,-2068.18310546875,304.152587890625,0.7813146710395813,0.1377763599157333,0.1314332336187362,293.3192138671875,297.1499938964844,293.1499938964844,0.0015600840561091,-591.9620361328125,293.3077697753906,0.5514698028564453,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193359375,291.1625671386719,1.0,0.1784101724624633,0.9923977851867676,0.9923977851867676,1.0,1.0,-0.7620885968208313,0.3285567462444305,0.4335318207740783,0.1260279268026352,0.0,0.0,0.2336352318525314,25.63072395324707,25.0,-0.4445853233337402,-5550.55126953125,83.36409759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,305.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.124219074845314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660054475069046,0.1660097688436508,-4.326081125327619e-06,0.0,0.00012606655946,0.0,0.0,6.67608642578125,0.0,0.0,0.0,0.2806020379066467,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350770018994808,-1147.74462890625,304.1513977050781,0.652541995048523,0.0801228657364845,0.0729438439011573,293.1953125,297.1499938964844,293.1499938964844,0.0694975182414054,-1818.325927734375,304.154052734375,0.7485554814338684,0.1208846569061279,0.115538477897644,293.17340087890625,297.1499938964844,293.1499938964844,0.0688220262527465,-1333.777587890625,304.1521911621094,0.7469478845596313,0.1201745122671127,0.0847618579864502,293.177734375,297.1499938964844,293.1499938964844,0.082026295363903,-2058.656982421875,304.15252685546875,0.7800070643424988,0.1371350288391113,0.1308246850967407,293.3182373046875,297.1499938964844,293.1499938964844,0.001519346027635,-576.5116577148438,293.2516174316406,0.5514100193977356,0.050000000745058,0.2287892997264862,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781096309423446,0.9925179481506348,0.9925179481506348,1.0,1.0,-0.7594701647758484,0.3274259567260742,0.4320441782474518,0.1254642605781555,0.0,0.0,0.2320200800895691,25.61714744567871,25.0,-0.4735179245471954,-5525.14404296875,82.80742645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235292553901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649640500545501,0.1649683713912964,-4.324012934375787e-06,0.0,0.0001253664959222,0.0,0.0,6.629073619842529,0.0,0.0,0.0,0.2804168462753296,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350770018994808,-1147.74462890625,304.1513977050781,0.652541995048523,0.0801228657364845,0.0729438439011573,293.1953125,297.1499938964844,293.1499938964844,0.0694975182414054,-1818.325927734375,304.154052734375,0.7485554814338684,0.1208846569061279,0.115538477897644,293.17340087890625,297.1499938964844,293.1499938964844,0.0688220262527465,-1333.777587890625,304.1521911621094,0.7469478845596313,0.1201745122671127,0.0847618579864502,293.177734375,297.1499938964844,293.1499938964844,0.082026295363903,-2058.656982421875,304.15252685546875,0.7800070643424988,0.1371350288391113,0.1308246850967407,293.3182373046875,297.1499938964844,293.1499938964844,0.001519346027635,-576.5116577148438,293.2516174316406,0.5514100193977356,0.050000000745058,0.2287892997264862,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781096309423446,0.9925179481506348,0.9925179481506348,1.0,1.0,-0.7594701647758484,0.3274259567260742,0.4320441782474518,0.1254642605781555,0.0,0.0,0.2320200800895691,25.61714744567871,25.0,-0.4735179245471954,-5525.14404296875,82.80742645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235292553901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649640500545501,0.1649683713912964,-4.324012934375787e-06,0.0,0.0001253664959222,0.0,0.0,6.629073619842529,0.0,0.0,0.0,0.2804168462753296,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349512435495853,-1145.673828125,304.1513977050781,0.6521178483963013,0.0799767151474952,0.0728113949298858,293.19482421875,297.1499938964844,293.1499938964844,0.0691170021891594,-1811.1805419921875,304.1540222167969,0.7475844621658325,0.1204061359167099,0.1150832772254943,293.1732177734375,297.1499938964844,293.1499938964844,0.0686130002140998,-1330.8843994140625,304.1521911621094,0.7464003562927246,0.1199108734726905,0.0845769643783569,293.1775817871094,297.1499938964844,293.1499938964844,0.0817843750119209,-2053.954833984375,304.15252685546875,0.779362678527832,0.1368184983730316,0.1305242925882339,293.3177490234375,297.1499938964844,293.1499938964844,0.0014990750933066,-568.8235473632812,293.2236633300781,0.5513818264007568,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779618710279464,0.9925780892372132,0.9925780892372132,1.0,1.0,-0.7581836581230164,0.3268682956695556,0.4313153624534607,0.1251927763223648,0.0,0.0,0.2312294840812683,25.6103630065918,25.0,-0.4728056192398071,-5512.55712890625,82.53470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1231910660862922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644567400217056,0.1644610613584518,-4.323008397477679e-06,0.0,0.0001250232744496,0.0,0.0,6.606205463409424,0.0,0.0,0.0,0.2803268134593963,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348278731107711,-1143.6409912109375,304.1513671875,0.6517021656036377,0.0798332542181015,0.0726813748478889,293.1943664550781,297.1499938964844,293.1499938964844,0.068740390241146,-1804.117919921875,304.1539611816406,0.746625542640686,0.1199331730604171,0.1146333664655685,293.1730651855469,297.1499938964844,293.1499938964844,0.068405658006668,-1328.016845703125,304.15216064453125,0.7458586096763611,0.119649589061737,0.0843937173485755,293.1773986816406,297.1499938964844,293.1499938964844,0.0815443098545074,-2049.290771484375,304.1524963378906,0.7787240147590637,0.1365045458078384,0.1302263587713241,293.3172607421875,297.1499938964844,293.1499938964844,0.0014788650441914,-561.1583251953125,293.19580078125,0.551354706287384,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617614746094,293.3173828125,291.16192626953125,1.0,0.177815705537796,0.9926424026489258,0.9926424026489258,1.0,1.0,-0.7569113373756409,0.3263155519962311,0.4305957853794098,0.1249278262257576,0.0,0.0,0.2304490059614181,25.603591918945312,25.0,-0.4646403789520263,-5500.04541015625,82.26551055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1228580921888351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639575362205505,0.1639618575572967,-4.322022050473606e-06,0.0,0.0001246853498741,0.0,0.0,6.583723545074463,0.0,0.0,0.0,0.2802383303642273,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345885269343853,-1139.6929931640625,304.1513061523437,0.6508967280387878,0.0795547068119049,0.0724289268255233,293.1933898925781,297.1499938964844,293.1499938964844,0.0679993256926536,-1790.248779296875,304.15386962890625,0.744745135307312,0.1190044730901718,0.1137499958276748,293.1727294921875,297.1499938964844,293.1499938964844,0.0679963156580925,-1322.361572265625,304.1521301269531,0.7447929382324219,0.1191344708204269,0.0840324461460113,293.1770324707031,297.1499938964844,293.1499938964844,0.0810699984431266,-2040.0811767578125,304.1524658203125,0.777464747428894,0.1358848214149475,0.1296382397413253,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386351685971,-545.8993530273438,293.1403503417969,0.5513033270835876,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775283813476562,0.9927709698677064,0.9927709698677064,1.0,1.0,-0.7544109225273132,0.3252255022525787,0.4291854202747345,0.1244169622659683,0.0,0.0,0.2289178967475891,25.59014129638672,25.0,-0.4319785237312317,-5475.2607421875,81.73807525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222111210227012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629830002784729,0.1629873216152191,-4.320103471400216e-06,0.0,0.0001240287529071,0.0,0.0,6.539897918701172,0.0,0.0,0.0,0.2800659239292145,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345885269343853,-1139.6929931640625,304.1513061523437,0.6508967280387878,0.0795547068119049,0.0724289268255233,293.1933898925781,297.1499938964844,293.1499938964844,0.0679993256926536,-1790.248779296875,304.15386962890625,0.744745135307312,0.1190044730901718,0.1137499958276748,293.1727294921875,297.1499938964844,293.1499938964844,0.0679963156580925,-1322.361572265625,304.1521301269531,0.7447929382324219,0.1191344708204269,0.0840324461460113,293.1770324707031,297.1499938964844,293.1499938964844,0.0810699984431266,-2040.0811767578125,304.1524658203125,0.777464747428894,0.1358848214149475,0.1296382397413253,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386351685971,-545.8993530273438,293.1403503417969,0.5513033270835876,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775283813476562,0.9927709698677064,0.9927709698677064,1.0,1.0,-0.7544109225273132,0.3252255022525787,0.4291854202747345,0.1244169622659683,0.0,0.0,0.2289178967475891,25.59014129638672,25.0,-0.4319785237312317,-5475.2607421875,81.73807525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222111210227012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629830002784729,0.1629873216152191,-4.320103471400216e-06,0.0,0.0001240287529071,0.0,0.0,6.539897918701172,0.0,0.0,0.0,0.2800659239292145,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343577601015567,-1135.880859375,304.1512451171875,0.6501213908195496,0.0792858749628067,0.0721852928400039,293.1924743652344,297.1499938964844,293.1499938964844,0.0672721192240715,-1776.6756591796875,304.15380859375,0.7429074048995972,0.1180957406759262,0.1128857061266899,293.1723937988281,297.1499938964844,293.1499938964844,0.0675931349396705,-1316.799560546875,304.152099609375,0.7437479496002197,0.1186280995607376,0.0836773142218589,293.1766662597656,297.1499938964844,293.1499938964844,0.0806024372577667,-2031.01025390625,304.15240478515625,0.7762263417243958,0.1352747231721878,0.1290592551231384,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986352132633,-530.7266235351562,293.08526611328125,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470474243164,0.9928995370864868,0.9928995370864868,1.0,1.0,-0.7519622445106506,0.3241533935070038,0.4278088212013244,0.1239288747310638,0.0,0.0,0.2274184674024582,25.57684326171875,25.0,-0.3787817358970642,-5450.77392578125,81.22370147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1215891316533088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620349287986755,0.1620392501354217,-4.318245828471845e-06,0.0,0.0001233975053764,0.0,0.0,6.497341156005859,0.0,0.0,0.0,0.2798986434936523,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343577601015567,-1135.880859375,304.1512451171875,0.6501213908195496,0.0792858749628067,0.0721852928400039,293.1924743652344,297.1499938964844,293.1499938964844,0.0672721192240715,-1776.6756591796875,304.15380859375,0.7429074048995972,0.1180957406759262,0.1128857061266899,293.1723937988281,297.1499938964844,293.1499938964844,0.0675931349396705,-1316.799560546875,304.152099609375,0.7437479496002197,0.1186280995607376,0.0836773142218589,293.1766662597656,297.1499938964844,293.1499938964844,0.0806024372577667,-2031.01025390625,304.15240478515625,0.7762263417243958,0.1352747231721878,0.1290592551231384,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986352132633,-530.7266235351562,293.08526611328125,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470474243164,0.9928995370864868,0.9928995370864868,1.0,1.0,-0.7519622445106506,0.3241533935070038,0.4278088212013244,0.1239288747310638,0.0,0.0,0.2274184674024582,25.57684326171875,25.0,-0.3787817358970642,-5450.77392578125,81.22370147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1215891316533088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620349287986755,0.1620392501354217,-4.318245828471845e-06,0.0,0.0001233975053764,0.0,0.0,6.497341156005859,0.0,0.0,0.0,0.2798986434936523,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341357961297035,-1132.20849609375,304.1512145996094,0.6493763327598572,0.0790270864963531,0.0719507858157157,293.1915283203125,297.1499938964844,293.1499938964844,0.0665593221783638,-1763.40673828125,304.1537170410156,0.7411125302314758,0.1172075718641281,0.1120411455631256,293.1720275878906,297.1499938964844,293.1499938964844,0.0671964064240455,-1311.33447265625,304.15203857421875,0.7427237629890442,0.1181308925151825,0.0833286270499229,293.1763000488281,297.1499938964844,293.1499938964844,0.0801419466733932,-2022.083740234375,304.1523742675781,0.7750093340873718,0.1346747577190399,0.1284899115562439,293.3143005371094,297.1499938964844,293.1499938964844,0.0013588860165327,-515.6477661132812,293.0305480957031,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769720762968063,0.9930311441421508,0.9930311441421508,1.0,1.0,-0.7495673298835754,0.323100745677948,0.4264666140079498,0.1234626546502113,0.0,0.0,0.2259470522403717,25.563798904418945,25.0,-0.3158772587776184,-5426.6005859375,80.72283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1209956407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611108928918838,0.16111521422863,-4.316445938457036e-06,0.0,0.0001227952016051,0.0,0.0,6.455941677093506,0.0,0.0,0.0,0.2797360718250274,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341357961297035,-1132.20849609375,304.1512145996094,0.6493763327598572,0.0790270864963531,0.0719507858157157,293.1915283203125,297.1499938964844,293.1499938964844,0.0665593221783638,-1763.40673828125,304.1537170410156,0.7411125302314758,0.1172075718641281,0.1120411455631256,293.1720275878906,297.1499938964844,293.1499938964844,0.0671964064240455,-1311.33447265625,304.15203857421875,0.7427237629890442,0.1181308925151825,0.0833286270499229,293.1763000488281,297.1499938964844,293.1499938964844,0.0801419466733932,-2022.083740234375,304.1523742675781,0.7750093340873718,0.1346747577190399,0.1284899115562439,293.3143005371094,297.1499938964844,293.1499938964844,0.0013588860165327,-515.6477661132812,293.0305480957031,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769720762968063,0.9930311441421508,0.9930311441421508,1.0,1.0,-0.7495673298835754,0.323100745677948,0.4264666140079498,0.1234626546502113,0.0,0.0,0.2259470522403717,25.563798904418945,25.0,-0.3158772587776184,-5426.6005859375,80.72283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1209956407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611108928918838,0.16111521422863,-4.316445938457036e-06,0.0,0.0001227952016051,0.0,0.0,6.455941677093506,0.0,0.0,0.0,0.2797360718250274,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339221134781837,-1128.6676025390625,304.1511535644531,0.6486591696739197,0.0787777006626129,0.0717248693108558,293.1906433105469,297.1499938964844,293.1499938964844,0.0658599734306335,-1750.4227294921875,304.1536560058594,0.7393565773963928,0.1163386106491088,0.1112150400876998,293.17169189453125,297.1499938964844,293.1499938964844,0.0668058395385742,-1305.9615478515625,304.1520080566406,0.741718590259552,0.1176423877477645,0.0829860940575599,293.1759033203125,297.1499938964844,293.1499938964844,0.0796881988644599,-2013.29541015625,304.15234375,0.7738121151924133,0.1340844333171844,0.1279297769069671,293.3133239746094,297.1499938964844,293.1499938964844,0.0013193821068853,-500.6609497070313,292.9762268066406,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767033040523529,0.9931627511978148,0.9931627511978148,1.0,1.0,-0.7472233176231384,0.3220667541027069,0.4251565635204315,0.1230160817503929,0.0,0.0,0.2244976758956909,25.551088333129883,25.0,-0.2513179779052734,-5402.7431640625,80.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204305663704872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602066457271576,0.1602109521627426,-4.314694251661422e-06,0.0,0.000122221710626,0.0,0.0,6.415501117706299,0.0,0.0,0.0,0.2795774042606354,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339221134781837,-1128.6676025390625,304.1511535644531,0.6486591696739197,0.0787777006626129,0.0717248693108558,293.1906433105469,297.1499938964844,293.1499938964844,0.0658599734306335,-1750.4227294921875,304.1536560058594,0.7393565773963928,0.1163386106491088,0.1112150400876998,293.17169189453125,297.1499938964844,293.1499938964844,0.0668058395385742,-1305.9615478515625,304.1520080566406,0.741718590259552,0.1176423877477645,0.0829860940575599,293.1759033203125,297.1499938964844,293.1499938964844,0.0796881988644599,-2013.29541015625,304.15234375,0.7738121151924133,0.1340844333171844,0.1279297769069671,293.3133239746094,297.1499938964844,293.1499938964844,0.0013193821068853,-500.6609497070313,292.9762268066406,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767033040523529,0.9931627511978148,0.9931627511978148,1.0,1.0,-0.7472233176231384,0.3220667541027069,0.4251565635204315,0.1230160817503929,0.0,0.0,0.2244976758956909,25.551088333129883,25.0,-0.2513179779052734,-5402.7431640625,80.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204305663704872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602066457271576,0.1602109521627426,-4.314694251661422e-06,0.0,0.000122221710626,0.0,0.0,6.415501117706299,0.0,0.0,0.0,0.2795774042606354,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338182300329208,-1126.9442138671875,304.1511535644531,0.6483104228973389,0.0786563754081726,0.071614995598793,293.190185546875,297.1499938964844,293.1499938964844,0.0655150860548019,-1744.0322265625,304.15362548828125,0.7384921312332153,0.1159109696745872,0.1108085811138153,293.1715087890625,297.1499938964844,293.1499938964844,0.0666127726435661,-1303.3084716796875,304.1520080566406,0.7412226796150208,0.1174012944102287,0.0828170552849769,293.1757202148437,297.1499938964844,293.1499938964844,0.0794637650251388,-2008.9512939453125,304.1523132324219,0.7732204794883728,0.1337927728891372,0.1276530623435974,293.3128356933594,297.1499938964844,293.1499938964844,0.0012997227022424,-493.2022399902344,292.9491882324219,0.5511438250541687,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765712052583694,0.9932284951210022,0.9932284951210022,1.0,1.0,-0.746069610118866,0.3215566277503967,0.4245129525661468,0.1227995306253433,0.0,0.0,0.223779410123825,25.54487991333008,25.0,-0.217813491821289,-5390.9345703125,79.99556732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1201583892107009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597607731819152,0.1597650796175003,-4.3138338696735445e-06,0.0,0.0001219454934471,0.0,0.0,6.39558744430542,0.0,0.0,0.0,0.2794993221759796,4.0,0.0,1.0
