time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337163656949996,-1125.2528076171875,304.151123046875,0.6479682326316833,0.0785373523831367,0.0715072229504585,293.18975830078125,297.1499938964844,293.1499938964844,0.0651734769344329,-1737.7109375,304.153564453125,0.7376365065574646,0.1154879853129386,0.1104066222906112,293.1713562011719,297.1499938964844,293.1499938964844,0.0664212480187416,-1300.6783447265625,304.1519775390625,0.7407312393188477,0.1171623542904853,0.0826495587825775,293.175537109375,297.1499938964844,293.1499938964844,0.0792410224676132,-2004.6417236328125,304.1523132324219,0.7726335525512695,0.1335035264492035,0.1273786723613739,293.3123474121094,297.1499938964844,293.1499938964844,0.001280129305087,-485.768310546875,292.9222717285156,0.5511224269866943,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764407157897949,0.993298888206482,0.993298888206482,1.0,1.0,-0.7449284195899963,0.3210514485836029,0.4238769710063934,0.1225872933864593,0.0,0.0,0.2230644822120666,25.538799285888672,25.0,-0.1852628886699676,-5379.21044921875,79.75948333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.11989326775074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593184620141983,0.1593227684497833,-4.312983492127387e-06,0.0,0.0001216764285345,0.0,0.0,6.375850677490234,0.0,0.0,0.0,0.2794219851493835,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335179232060909,-1121.9539794921875,304.15106201171875,0.647300660610199,0.0783052965998649,0.07129717618227,293.1889038085937,297.1499938964844,293.1499938964844,0.0644986554980278,-1725.2479248046875,304.15350341796875,0.7359476089477539,0.1146540716290474,0.1096143573522567,293.1710205078125,297.1499938964844,293.1499938964844,0.0660422146320343,-1295.478515625,304.1519470214844,0.7397595047950745,0.1166901588439941,0.0823186039924621,293.1751708984375,297.1499938964844,293.1499938964844,0.0787999629974365,-1996.1136474609373,304.1522827148437,0.7714716792106628,0.1329313665628433,0.1268359720706939,293.31134033203125,297.1499938964844,293.1499938964844,0.0012411191128194,-470.966796875,292.8686828613281,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114624023437,291.16070556640625,1.0,0.1761840283870697,0.9934396147727966,0.9934396147727966,1.0,1.0,-0.7426788210868835,0.3200538754463196,0.4226249754428863,0.1221736893057823,0.0,0.0,0.2216409146785736,25.52701187133789,25.0,-0.1224208399653434,-5355.99658203125,79.29593658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193808019161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158441960811615,0.1584462672472,-4.311304110160563e-06,0.0,0.0001211563358083,0.0,0.0,6.336788654327393,0.0,0.0,0.0,0.2792689800262451,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335179232060909,-1121.9539794921875,304.15106201171875,0.647300660610199,0.0783052965998649,0.07129717618227,293.1889038085937,297.1499938964844,293.1499938964844,0.0644986554980278,-1725.2479248046875,304.15350341796875,0.7359476089477539,0.1146540716290474,0.1096143573522567,293.1710205078125,297.1499938964844,293.1499938964844,0.0660422146320343,-1295.478515625,304.1519470214844,0.7397595047950745,0.1166901588439941,0.0823186039924621,293.1751708984375,297.1499938964844,293.1499938964844,0.0787999629974365,-1996.1136474609373,304.1522827148437,0.7714716792106628,0.1329313665628433,0.1268359720706939,293.31134033203125,297.1499938964844,293.1499938964844,0.0012411191128194,-470.966796875,292.8686828613281,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114624023437,291.16070556640625,1.0,0.1761840283870697,0.9934396147727966,0.9934396147727966,1.0,1.0,-0.7426788210868835,0.3200538754463196,0.4226249754428863,0.1221736893057823,0.0,0.0,0.2216409146785736,25.52701187133789,25.0,-0.1224208399653434,-5355.99658203125,79.29593658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193808019161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158441960811615,0.1584462672472,-4.311304110160563e-06,0.0,0.0001211563358083,0.0,0.0,6.336788654327393,0.0,0.0,0.0,0.2792689800262451,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333256796002388,-1118.7529296875,304.1510314941406,0.6466524004936218,0.0780802071094513,0.0710935592651367,293.1880798339844,297.1499938964844,293.1499938964844,0.0638334080576896,-1712.99365234375,304.1534423828125,0.7342830300331116,0.1138341203331947,0.1088356673717498,293.1706848144531,297.1499938964844,293.1499938964844,0.0656678676605224,-1290.3499755859375,304.15191650390625,0.7388004064559937,0.1162246689200401,0.08199243247509,293.1748046875,297.1499938964844,293.1499938964844,0.0783640891313552,-1987.693603515625,304.1522521972656,0.7703235149383545,0.132366731762886,0.1263005435466766,293.31036376953125,297.1499938964844,293.1499938964844,0.0012023330200463,-456.2494812011719,292.81549072265625,0.5510366559028625,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759325414896011,0.9935802817344666,0.9935802817344666,1.0,1.0,-0.7404676675796509,0.3190717101097107,0.4213959574699402,0.1217719092965126,0.0,0.0,0.2202208340167999,25.51573944091797,25.0,-0.0609229654073715,-5333.07421875,78.84278106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188880279660224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575732082128524,0.1575775146484375,-4.309647920308635e-06,0.0,0.0001206562301376,0.0,0.0,6.29813814163208,0.0,0.0,0.0,0.2791177332401275,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333256796002388,-1118.7529296875,304.1510314941406,0.6466524004936218,0.0780802071094513,0.0710935592651367,293.1880798339844,297.1499938964844,293.1499938964844,0.0638334080576896,-1712.99365234375,304.1534423828125,0.7342830300331116,0.1138341203331947,0.1088356673717498,293.1706848144531,297.1499938964844,293.1499938964844,0.0656678676605224,-1290.3499755859375,304.15191650390625,0.7388004064559937,0.1162246689200401,0.08199243247509,293.1748046875,297.1499938964844,293.1499938964844,0.0783640891313552,-1987.693603515625,304.1522521972656,0.7703235149383545,0.132366731762886,0.1263005435466766,293.31036376953125,297.1499938964844,293.1499938964844,0.0012023330200463,-456.2494812011719,292.81549072265625,0.5510366559028625,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759325414896011,0.9935802817344666,0.9935802817344666,1.0,1.0,-0.7404676675796509,0.3190717101097107,0.4213959574699402,0.1217719092965126,0.0,0.0,0.2202208340167999,25.51573944091797,25.0,-0.0609229654073715,-5333.07421875,78.84278106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188880279660224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575732082128524,0.1575775146484375,-4.309647920308635e-06,0.0,0.0001206562301376,0.0,0.0,6.29813814163208,0.0,0.0,0.0,0.2791177332401275,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331397876143455,-1115.652587890625,304.1510009765625,0.6460229754447937,0.0778622478246688,0.0708965435624122,293.18731689453125,297.1499938964844,293.1499938964844,0.0631779432296752,-1700.9512939453125,304.15338134765625,0.732641339302063,0.1130282804369926,0.1080707535147667,293.1703796386719,297.1499938964844,293.1499938964844,0.0652984082698822,-1285.29541015625,304.15191650390625,0.7378533482551575,0.1157660633325576,0.0816712081432342,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336541891098,-1979.38623046875,304.1522216796875,0.769188642501831,0.1318098604679107,0.1257726401090622,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638023424893,-441.6283874511719,292.7626342773437,0.5509923100471497,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756866872310638,0.9937258958816528,0.9937258958816528,1.0,1.0,-0.7382962107658386,0.318106472492218,0.4201897382736206,0.1213801503181457,0.0,0.0,0.2187994718551635,25.50513458251953,25.0,-0.0120434202253818,-5310.453125,78.40040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1184133812785148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567091345787048,0.1567134410142898,-4.3080103750980925e-06,0.0,0.0001201745326397,0.0,0.0,6.259761333465576,0.0,0.0,0.0,0.2789676785469055,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331397876143455,-1115.652587890625,304.1510009765625,0.6460229754447937,0.0778622478246688,0.0708965435624122,293.18731689453125,297.1499938964844,293.1499938964844,0.0631779432296752,-1700.9512939453125,304.15338134765625,0.732641339302063,0.1130282804369926,0.1080707535147667,293.1703796386719,297.1499938964844,293.1499938964844,0.0652984082698822,-1285.29541015625,304.15191650390625,0.7378533482551575,0.1157660633325576,0.0816712081432342,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336541891098,-1979.38623046875,304.1522216796875,0.769188642501831,0.1318098604679107,0.1257726401090622,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638023424893,-441.6283874511719,292.7626342773437,0.5509923100471497,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756866872310638,0.9937258958816528,0.9937258958816528,1.0,1.0,-0.7382962107658386,0.318106472492218,0.4201897382736206,0.1213801503181457,0.0,0.0,0.2187994718551635,25.50513458251953,25.0,-0.0120434202253818,-5310.453125,78.40040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1184133812785148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567091345787048,0.1567134410142898,-4.3080103750980925e-06,0.0,0.0001201745326397,0.0,0.0,6.259761333465576,0.0,0.0,0.0,0.2789676785469055,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329588502645492,-1112.630126953125,304.1509704589844,0.6454075574874878,0.0776497721672058,0.0707046017050743,293.18658447265625,297.1499938964844,293.1499938964844,0.0625297203660011,-1689.0721435546875,304.1533508300781,0.7310142517089844,0.1122331842780113,0.1073163002729415,293.1700744628906,297.1499938964844,293.1499938964844,0.0649327337741851,-1280.29931640625,304.1518859863281,0.7369148135185242,0.115312822163105,0.0813538208603859,293.17413330078125,297.1499938964844,293.1499938964844,0.0775074660778045,-1971.16845703125,304.1521911621094,0.7680634260177612,0.1312590688467025,0.1252506226301193,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254852870479,-427.0879821777344,292.7101135253906,0.5509462356567383,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754453182220459,0.9938715100288392,0.9938715100288392,1.0,1.0,-0.7361547946929932,0.3171547651290893,0.4190000295639038,0.1209943369030952,0.0,0.0,0.2173746824264526,25.495136260986328,25.0,0.0240009110420942,-5288.095703125,77.96678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179505065083503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558479070663452,0.1558522135019302,-4.306383289076621e-06,0.0,0.0001197047749883,0.0,0.0,6.221570491790772,0.0,0.0,0.0,0.2788184881210327,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329588502645492,-1112.630126953125,304.1509704589844,0.6454075574874878,0.0776497721672058,0.0707046017050743,293.18658447265625,297.1499938964844,293.1499938964844,0.0625297203660011,-1689.0721435546875,304.1533508300781,0.7310142517089844,0.1122331842780113,0.1073163002729415,293.1700744628906,297.1499938964844,293.1499938964844,0.0649327337741851,-1280.29931640625,304.1518859863281,0.7369148135185242,0.115312822163105,0.0813538208603859,293.17413330078125,297.1499938964844,293.1499938964844,0.0775074660778045,-1971.16845703125,304.1521911621094,0.7680634260177612,0.1312590688467025,0.1252506226301193,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254852870479,-427.0879821777344,292.7101135253906,0.5509462356567383,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754453182220459,0.9938715100288392,0.9938715100288392,1.0,1.0,-0.7361547946929932,0.3171547651290893,0.4190000295639038,0.1209943369030952,0.0,0.0,0.2173746824264526,25.495136260986328,25.0,0.0240009110420942,-5288.095703125,77.96678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179505065083503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558479070663452,0.1558522135019302,-4.306383289076621e-06,0.0,0.0001197047749883,0.0,0.0,6.221570491790772,0.0,0.0,0.0,0.2788184881210327,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.032870277762413,-1111.14892578125,304.1509704589844,0.6451050043106079,0.077545627951622,0.0706105604767799,293.18621826171875,297.1499938964844,293.1499938964844,0.0622083246707916,-1683.1939697265625,304.1533203125,0.7302057147026062,0.1118397191166877,0.1069430410861969,293.169921875,297.1499938964844,293.1499938964844,0.064751349389553,-1277.82373046875,304.15185546875,0.7364485859870911,0.1150882542133331,0.0811965987086296,293.1739501953125,297.1499938964844,293.1499938964844,0.077295996248722,-1967.093994140625,304.15216064453125,0.7675043940544128,0.1309860050678253,0.1249918714165687,293.3079528808594,297.1499938964844,293.1499938964844,0.0011064128484576,-419.850341796875,292.6839904785156,0.5509224534034729,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.16070556640625,1.0,0.175326406955719,0.99394428730011,0.99394428730011,1.0,1.0,-0.7350957989692688,0.3166844844818115,0.4184112846851349,0.1208029091358184,0.0,0.0,0.216660276055336,25.490381240844727,25.0,0.036875732243061,-5277.021484375,77.75330352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,305.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177227571606636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554179489612579,0.1554222553968429,-4.305573838792043e-06,0.0,0.0001194736323668,0.0,0.0,6.202527523040772,0.0,0.0,0.0,0.2787441313266754,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327829606831073,-1109.6875,304.15093994140625,0.6448057293891907,0.0774428620934486,0.0705177932977676,293.1858825683594,297.1499938964844,293.1499938964844,0.0618887320160865,-1677.3564453125,304.1532897949219,0.7294002175331116,0.1114489212632179,0.1065723747014999,293.1697692871094,297.1499938964844,293.1499938964844,0.0645709335803985,-1275.3631591796875,304.15185546875,0.7359842658042908,0.1148650199174881,0.0810403451323509,293.1737976074219,297.1499938964844,293.1499938964844,0.0770856216549873,-1963.042724609375,304.15216064453125,0.7669476270675659,0.1307144612073898,0.1247346028685569,293.3074645996094,297.1499938964844,293.1499938964844,0.0010874002473428,-412.6354064941406,292.657958984375,0.5508980751037598,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752086579799652,0.994020700454712,0.994020700454712,1.0,1.0,-0.7340443730354309,0.3162181079387665,0.4178262650966644,0.1206120625138282,0.0,0.0,0.2159444242715835,25.48579788208008,25.0,0.0443266741931438,-5266.01904296875,77.54203033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,305.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1174969002604484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549882739782333,0.1549925804138183,-4.304766662244219e-06,0.0,0.0001192444178741,0.0,0.0,6.183512210845947,0.0,0.0,0.0,0.2786698937416076,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326117277145385,-1106.818359375,304.1509094238281,0.6442158818244934,0.0772410035133361,0.0703356489539146,293.1852111816406,297.1499938964844,293.1499938964844,0.0612543113529682,-1665.791015625,304.1532592773437,0.7277955412864685,0.11067446321249,0.1058379560708999,293.16949462890625,297.1499938964844,293.1499938964844,0.0642127320170402,-1270.4830322265625,304.1518249511719,0.7350602746009827,0.1144221872091293,0.0807304307818412,293.1734924316406,297.1499938964844,293.1499938964844,0.0766678377985954,-1955.00341796875,304.1521301269531,0.7658400535583496,0.1301755160093307,0.1242240741848945,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495485039427,-398.2713623046875,292.6061096191406,0.5508473515510559,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749763339757919,0.9941734671592712,0.9941734671592712,1.0,1.0,-0.7319619655609131,0.3152962625026703,0.4166657030582428,0.1202303096652031,0.0,0.0,0.214509442448616,25.47711563110352,25.0,0.0455234237015247,-5244.2255859375,77.1255111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170488521456718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541302651166916,0.1541345566511154,-4.303158675611485e-06,0.0,0.000118789699627,0.0,0.0,6.145583152770996,0.0,0.0,0.0,0.2785218954086303,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326117277145385,-1106.818359375,304.1509094238281,0.6442158818244934,0.0772410035133361,0.0703356489539146,293.1852111816406,297.1499938964844,293.1499938964844,0.0612543113529682,-1665.791015625,304.1532592773437,0.7277955412864685,0.11067446321249,0.1058379560708999,293.16949462890625,297.1499938964844,293.1499938964844,0.0642127320170402,-1270.4830322265625,304.1518249511719,0.7350602746009827,0.1144221872091293,0.0807304307818412,293.1734924316406,297.1499938964844,293.1499938964844,0.0766678377985954,-1955.00341796875,304.1521301269531,0.7658400535583496,0.1301755160093307,0.1242240741848945,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495485039427,-398.2713623046875,292.6061096191406,0.5508473515510559,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749763339757919,0.9941734671592712,0.9941734671592712,1.0,1.0,-0.7319619655609131,0.3152962625026703,0.4166657030582428,0.1202303096652031,0.0,0.0,0.214509442448616,25.47711563110352,25.0,0.0455234237015247,-5244.2255859375,77.1255111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170488521456718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541302651166916,0.1541345566511154,-4.303158675611485e-06,0.0,0.000118789699627,0.0,0.0,6.145583152770996,0.0,0.0,0.0,0.2785218954086303,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324446372687816,-1104.0146484375,304.15087890625,0.6436361074447632,0.0770435631275177,0.0701576098799705,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255643069744,-1654.3585205078125,304.1532287597656,0.7261960506439209,0.1099085509777069,0.1051118597388267,293.1692199707031,297.1499938964844,293.1499938964844,0.0638577342033386,-1265.6534423828125,304.1518249511719,0.7341414093971252,0.1139837056398391,0.0804236456751823,293.1731872558594,297.1499938964844,293.1499938964844,0.0762536749243736,-1947.04248046875,304.1521301269531,0.7647392153739929,0.129641592502594,0.1237184107303619,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119224898517,-383.99310302734375,292.5545349121094,0.5507940053939819,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747479438781738,0.9943262934684752,0.9943262934684752,1.0,1.0,-0.729904055595398,0.3143886625766754,0.4155153930187225,0.1198458448052406,0.0,0.0,0.2130719721317291,25.46904563903809,25.0,0.0319223068654537,-5222.72021484375,76.71642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1166034042835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532750427722931,0.1532793492078781,-4.301559329178417e-06,0.0,0.0001183376371045,0.0,0.0,6.107833862304688,0.0,0.0,0.0,0.2783746719360351,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324446372687816,-1104.0146484375,304.15087890625,0.6436361074447632,0.0770435631275177,0.0701576098799705,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255643069744,-1654.3585205078125,304.1532287597656,0.7261960506439209,0.1099085509777069,0.1051118597388267,293.1692199707031,297.1499938964844,293.1499938964844,0.0638577342033386,-1265.6534423828125,304.1518249511719,0.7341414093971252,0.1139837056398391,0.0804236456751823,293.1731872558594,297.1499938964844,293.1499938964844,0.0762536749243736,-1947.04248046875,304.1521301269531,0.7647392153739929,0.129641592502594,0.1237184107303619,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119224898517,-383.99310302734375,292.5545349121094,0.5507940053939819,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747479438781738,0.9943262934684752,0.9943262934684752,1.0,1.0,-0.729904055595398,0.3143886625766754,0.4155153930187225,0.1198458448052406,0.0,0.0,0.2130719721317291,25.46904563903809,25.0,0.0319223068654537,-5222.72021484375,76.71642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1166034042835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532750427722931,0.1532793492078781,-4.301559329178417e-06,0.0,0.0001183376371045,0.0,0.0,6.107833862304688,0.0,0.0,0.0,0.2783746719360351,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322813093662261,-1101.2703857421875,304.15087890625,0.6430649161338806,0.0768500640988349,0.0699832364916801,293.1840209960937,297.1499938964844,293.1499938964844,0.060001827776432,-1643.0465087890625,304.1531982421875,0.7245981097221375,0.1091502979397773,0.104393221437931,293.1689453125,297.1499938964844,293.1499938964844,0.0635056272149086,-1260.8702392578125,304.1517944335937,0.7332264184951782,0.1135491356253624,0.0801196843385696,293.17291259765625,297.1499938964844,293.1499938964844,0.0758428201079368,-1939.15380859375,304.152099609375,0.7636440396308899,0.1291121691465377,0.1232171431183815,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745167917571,-369.79876708984375,292.5032653808594,0.5507377982139587,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745231747627258,0.9944820404052734,0.9944820404052734,1.0,1.0,-0.7278682589530945,0.3134953677654266,0.4143728613853454,0.1194557026028633,0.0,0.0,0.2116352021694183,25.461566925048828,25.0,0.0052810511551797,-5201.51513671875,76.31417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.116158626973629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524243354797363,0.1524286270141601,-4.2999718061764725e-06,0.0,0.0001178862366941,0.0,0.0,6.070336818695068,0.0,0.0,0.0,0.2782285213470459,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322813093662261,-1101.2703857421875,304.15087890625,0.6430649161338806,0.0768500640988349,0.0699832364916801,293.1840209960937,297.1499938964844,293.1499938964844,0.060001827776432,-1643.0465087890625,304.1531982421875,0.7245981097221375,0.1091502979397773,0.104393221437931,293.1689453125,297.1499938964844,293.1499938964844,0.0635056272149086,-1260.8702392578125,304.1517944335937,0.7332264184951782,0.1135491356253624,0.0801196843385696,293.17291259765625,297.1499938964844,293.1499938964844,0.0758428201079368,-1939.15380859375,304.152099609375,0.7636440396308899,0.1291121691465377,0.1232171431183815,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745167917571,-369.79876708984375,292.5032653808594,0.5507377982139587,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745231747627258,0.9944820404052734,0.9944820404052734,1.0,1.0,-0.7278682589530945,0.3134953677654266,0.4143728613853454,0.1194557026028633,0.0,0.0,0.2116352021694183,25.461566925048828,25.0,0.0052810511551797,-5201.51513671875,76.31417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.116158626973629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524243354797363,0.1524286270141601,-4.2999718061764725e-06,0.0,0.0001178862366941,0.0,0.0,6.070336818695068,0.0,0.0,0.0,0.2782285213470459,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321211405098438,-1098.575439453125,304.1508483886719,0.6425002813339233,0.0766597613692283,0.0698118507862091,293.1835021972656,297.1499938964844,293.1499938964844,0.0593819878995418,-1631.83447265625,304.1531677246094,0.7229969501495361,0.1083983182907104,0.1036807224154472,293.1687316894531,297.1499938964844,293.1499938964844,0.0631558895111084,-1256.1259765625,304.1517944335937,0.7323136329650879,0.1131177842617034,0.0798180475831031,293.1726379394531,297.1499938964844,293.1499938964844,0.0754346922039985,-1931.326416015625,304.1520690917969,0.7625531554222107,0.1285864859819412,0.1227195262908935,293.3037109375,297.1499938964844,293.1499938964844,0.0009373081848025,-355.6795349121094,292.4522705078125,0.5506786704063416,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743014603853225,0.9946378469467164,0.9946378469467164,1.0,1.0,-0.7258507013320923,0.3126159608364105,0.4132347702980041,0.1190561428666114,0.0,0.0,0.2102026343345642,25.4545955657959,25.0,-0.0341789312660694,-5180.60986328125,75.91783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157134771347045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515800207853317,0.1515843272209167,-4.298398380342405e-06,0.0,0.0001174344724859,0.0,0.0,6.033174991607666,0.0,0.0,0.0,0.2780837118625641,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321211405098438,-1098.575439453125,304.1508483886719,0.6425002813339233,0.0766597613692283,0.0698118507862091,293.1835021972656,297.1499938964844,293.1499938964844,0.0593819878995418,-1631.83447265625,304.1531677246094,0.7229969501495361,0.1083983182907104,0.1036807224154472,293.1687316894531,297.1499938964844,293.1499938964844,0.0631558895111084,-1256.1259765625,304.1517944335937,0.7323136329650879,0.1131177842617034,0.0798180475831031,293.1726379394531,297.1499938964844,293.1499938964844,0.0754346922039985,-1931.326416015625,304.1520690917969,0.7625531554222107,0.1285864859819412,0.1227195262908935,293.3037109375,297.1499938964844,293.1499938964844,0.0009373081848025,-355.6795349121094,292.4522705078125,0.5506786704063416,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743014603853225,0.9946378469467164,0.9946378469467164,1.0,1.0,-0.7258507013320923,0.3126159608364105,0.4132347702980041,0.1190561428666114,0.0,0.0,0.2102026343345642,25.4545955657959,25.0,-0.0341789312660694,-5180.60986328125,75.91783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157134771347045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515800207853317,0.1515843272209167,-4.298398380342405e-06,0.0,0.0001174344724859,0.0,0.0,6.033174991607666,0.0,0.0,0.0,0.2780837118625641,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320422500371933,-1097.2467041015625,304.1508483886719,0.6422202587127686,0.0765657946467399,0.0697272792458534,293.1832275390625,297.1499938964844,293.1499938964844,0.0590735785663127,-1626.2667236328125,304.15313720703125,0.7221943736076355,0.1080246791243553,0.1033267900347709,293.1686096191406,297.1499938964844,293.1499938964844,0.0629819482564926,-1253.76904296875,304.1517639160156,0.7318578958511353,0.112903319299221,0.0796681120991706,293.1725158691406,297.1499938964844,293.1499938964844,0.0752316936850547,-1927.4366455078125,304.1520690917969,0.7620092034339905,0.1283250600099563,0.1224721148610115,293.3032531738281,297.1499938964844,293.1499938964844,0.0009187858086079,-348.6511535644531,292.4268493652344,0.5506479144096375,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741918176412582,0.994715690612793,0.994715690612793,1.0,1.0,-0.7248488664627075,0.3121818304061889,0.4126670658588409,0.1188520118594169,0.0,0.0,0.2094895392656326,25.451322555541992,25.0,-0.0581464357674121,-5170.28271484375,75.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1154906079173088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511611193418502,0.1511654257774353,-4.297618943382986e-06,0.0,0.0001172082847915,0.0,0.0,6.014756679534912,0.0,0.0,0.0,0.2780119478702545,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319641679525375,-1095.9307861328125,304.1508178710937,0.6419416666030884,0.0764726474881172,0.0696434676647186,293.1829833984375,297.1499938964844,293.1499938964844,0.0587662048637867,-1620.7247314453125,304.15313720703125,0.7213900089263916,0.1076526567339897,0.10297442227602,293.1684875488281,297.1499938964844,293.1499938964844,0.0628086254000663,-1251.42236328125,304.1517639160156,0.7314024567604065,0.1126896515488624,0.0795187726616859,293.1723937988281,297.1499938964844,293.1499938964844,0.0750294178724289,-1923.56298828125,304.1520690917969,0.7614661455154419,0.1280645877122879,0.1222256422042846,293.30279541015625,297.1499938964844,293.1499938964844,0.0009003244922496,-341.6460876464844,292.4015197753906,0.5506160855293274,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740829944610595,0.9947962164878844,0.9947962164878844,1.0,1.0,-0.72385174036026,0.3117517232894897,0.4121000170707702,0.1186445355415344,0.0,0.0,0.2087798565626144,25.44820785522461,25.0,-0.0822429731488227,-5160.05029296875,75.52753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1152675002813339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150745153427124,0.150749459862709,-4.296845872886479e-06,0.0,0.0001169818642665,0.0,0.0,5.9964799880981445,0.0,0.0,0.0,0.2779407799243927,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318101793527603,-1093.3328857421875,304.1508178710937,0.6413880586624146,0.0762885063886642,0.0694778487086296,293.1825256347656,297.1499938964844,293.1499938964844,0.058154035359621,-1609.708740234375,304.1531066894531,0.7197734713554382,0.1069127991795539,0.1022738143801689,293.16827392578125,297.1499938964844,293.1499938964844,0.0624635629355907,-1246.7554931640625,304.1517639160156,0.730491578578949,0.1122644320130348,0.0792216137051582,293.1721496582031,297.1499938964844,293.1499938964844,0.0746267214417457,-1915.8582763671875,304.15203857421875,0.7603819370269775,0.1275461465120315,0.1217351481318473,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635914418846,-327.7081298828125,292.35107421875,0.5505496263504028,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738675981760025,0.9949573278427124,0.9949573278427124,1.0,1.0,-0.7218698263168335,0.3109033107757568,0.4109665155410766,0.1182175576686859,0.0,0.0,0.2073732018470764,25.4424057006836,25.0,-0.12866972386837,-5139.87255859375,75.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148210018873214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499234437942505,0.1499277502298355,-4.295320650271606e-06,0.0,0.0001165287176263,0.0,0.0,5.960413455963135,0.0,0.0,0.0,0.2778002917766571,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318101793527603,-1093.3328857421875,304.1508178710937,0.6413880586624146,0.0762885063886642,0.0694778487086296,293.1825256347656,297.1499938964844,293.1499938964844,0.058154035359621,-1609.708740234375,304.1531066894531,0.7197734713554382,0.1069127991795539,0.1022738143801689,293.16827392578125,297.1499938964844,293.1499938964844,0.0624635629355907,-1246.7554931640625,304.1517639160156,0.730491578578949,0.1122644320130348,0.0792216137051582,293.1721496582031,297.1499938964844,293.1499938964844,0.0746267214417457,-1915.8582763671875,304.15203857421875,0.7603819370269775,0.1275461465120315,0.1217351481318473,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635914418846,-327.7081298828125,292.35107421875,0.5505496263504028,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738675981760025,0.9949573278427124,0.9949573278427124,1.0,1.0,-0.7218698263168335,0.3109033107757568,0.4109665155410766,0.1182175576686859,0.0,0.0,0.2073732018470764,25.4424057006836,25.0,-0.12866972386837,-5139.87255859375,75.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148210018873214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499234437942505,0.1499277502298355,-4.295320650271606e-06,0.0,0.0001165287176263,0.0,0.0,5.960413455963135,0.0,0.0,0.0,0.2778002917766571,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316585227847099,-1090.7708740234375,304.1507873535156,0.6408376693725586,0.0761065781116485,0.0693143531680107,293.1820983886719,297.1499938964844,293.1499938964844,0.0575444065034389,-1598.7662353515625,304.153076171875,0.718142032623291,0.106177382171154,0.1015775874257087,293.1680908203125,297.1499938964844,293.1499938964844,0.0621201284229755,-1242.117431640625,304.1517333984375,0.7295795679092407,0.1118414252996444,0.0789260864257812,293.17193603515625,297.1499938964844,293.1499938964844,0.0742259696125984,-1908.1998291015625,304.15203857421875,0.7592993974685669,0.1270303726196289,0.1212472915649414,293.3009948730469,297.1499938964844,293.1499938964844,0.00082705297973,-313.84429931640625,292.3008728027344,0.550479531288147,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736546903848648,0.9951183795928956,0.9951183795928956,1.0,1.0,-0.7199008464813232,0.3100693821907043,0.4098314642906189,0.1177731826901435,0.0,0.0,0.2059850394725799,25.437101364135746,25.0,-0.1763192266225814,-5120.0595703125,74.76309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.114374965429306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491161286830902,0.149120420217514,-4.293823621992488e-06,0.0,0.0001160760439233,0.0,0.0,5.925024032592773,0.0,0.0,0.0,0.2776625156402588,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316585227847099,-1090.7708740234375,304.1507873535156,0.6408376693725586,0.0761065781116485,0.0693143531680107,293.1820983886719,297.1499938964844,293.1499938964844,0.0575444065034389,-1598.7662353515625,304.153076171875,0.718142032623291,0.106177382171154,0.1015775874257087,293.1680908203125,297.1499938964844,293.1499938964844,0.0621201284229755,-1242.117431640625,304.1517333984375,0.7295795679092407,0.1118414252996444,0.0789260864257812,293.17193603515625,297.1499938964844,293.1499938964844,0.0742259696125984,-1908.1998291015625,304.15203857421875,0.7592993974685669,0.1270303726196289,0.1212472915649414,293.3009948730469,297.1499938964844,293.1499938964844,0.00082705297973,-313.84429931640625,292.3008728027344,0.550479531288147,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736546903848648,0.9951183795928956,0.9951183795928956,1.0,1.0,-0.7199008464813232,0.3100693821907043,0.4098314642906189,0.1177731826901435,0.0,0.0,0.2059850394725799,25.437101364135746,25.0,-0.1763192266225814,-5120.0595703125,74.76309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.114374965429306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491161286830902,0.149120420217514,-4.293823621992488e-06,0.0,0.0001160760439233,0.0,0.0,5.925024032592773,0.0,0.0,0.0,0.2776625156402588,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315089263021945,-1088.240478515625,304.1507873535156,0.6402893662452698,0.0759265348315239,0.0691526681184768,293.18170166015625,297.1499938964844,293.1499938964844,0.0569368787109851,-1587.8887939453125,304.153076171875,0.716491162776947,0.1054458320140838,0.1008852198719978,293.1679077148437,297.1499938964844,293.1499938964844,0.061778075993061,-1237.5050048828125,304.1517333984375,0.7286654114723206,0.1114203035831451,0.078631967306137,293.1717224121094,297.1499938964844,293.1499938964844,0.0738268941640853,-1900.5830078125,304.1520080566406,0.7582175731658936,0.1265169084072113,0.120761752128601,293.30010986328125,297.1499938964844,293.1499938964844,0.000790724705439,-300.0604858398437,292.2509155273437,0.5504054427146912,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734441071748733,0.9952856302261353,0.9952856302261353,1.0,1.0,-0.7179433107376099,0.3092505633831024,0.408692717552185,0.1173085272312164,0.0,0.0,0.2046208679676056,25.43229103088379,25.0,-0.2257523983716964,-5100.64013671875,74.38765716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139307767152786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483260542154312,0.148330345749855,-4.292359790269984e-06,0.0,0.0001156252546934,0.0,0.0,5.890435218811035,0.0,0.0,0.0,0.2775278985500335,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315089263021945,-1088.240478515625,304.1507873535156,0.6402893662452698,0.0759265348315239,0.0691526681184768,293.18170166015625,297.1499938964844,293.1499938964844,0.0569368787109851,-1587.8887939453125,304.153076171875,0.716491162776947,0.1054458320140838,0.1008852198719978,293.1679077148437,297.1499938964844,293.1499938964844,0.061778075993061,-1237.5050048828125,304.1517333984375,0.7286654114723206,0.1114203035831451,0.078631967306137,293.1717224121094,297.1499938964844,293.1499938964844,0.0738268941640853,-1900.5830078125,304.1520080566406,0.7582175731658936,0.1265169084072113,0.120761752128601,293.30010986328125,297.1499938964844,293.1499938964844,0.000790724705439,-300.0604858398437,292.2509155273437,0.5504054427146912,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734441071748733,0.9952856302261353,0.9952856302261353,1.0,1.0,-0.7179433107376099,0.3092505633831024,0.408692717552185,0.1173085272312164,0.0,0.0,0.2046208679676056,25.43229103088379,25.0,-0.2257523983716964,-5100.64013671875,74.38765716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139307767152786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483260542154312,0.148330345749855,-4.292359790269984e-06,0.0,0.0001156252546934,0.0,0.0,5.890435218811035,0.0,0.0,0.0,0.2775278985500335,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313610881567001,-1085.736328125,304.1507568359375,0.6397420167922974,0.0757480412721633,0.068992480635643,293.18133544921875,297.1499938964844,293.1499938964844,0.0563309341669082,-1577.0667724609375,304.1530456542969,0.7148159146308899,0.1047175526618957,0.1001961231231689,293.1677551269531,297.1499938964844,293.1499938964844,0.0614370964467525,-1232.91357421875,304.1517333984375,0.7277477383613586,0.1110007017850875,0.0783390030264854,293.1715393066406,297.1499938964844,293.1499938964844,0.073429174721241,-1893.0013427734373,304.1520080566406,0.7571356296539307,0.1260053366422653,0.1202781423926353,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546049891971,-286.3559875488281,292.20123291015625,0.5503272414207458,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,291.1600952148437,1.0,0.1732356548309326,0.995452880859375,0.995452880859375,1.0,1.0,-0.7159953117370605,0.3084466755390167,0.4075486361980438,0.1168214157223701,0.0,0.0,0.2032853960990905,25.42796897888184,25.0,-0.269712895154953,-5081.6376953125,74.01625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1134902387857437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147555872797966,0.1475601643323898,-4.290934612072306e-06,0.0,0.0001151781616499,0.0,0.0,5.856760025024414,0.0,0.0,0.0,0.2773968577384949,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313610881567001,-1085.736328125,304.1507568359375,0.6397420167922974,0.0757480412721633,0.068992480635643,293.18133544921875,297.1499938964844,293.1499938964844,0.0563309341669082,-1577.0667724609375,304.1530456542969,0.7148159146308899,0.1047175526618957,0.1001961231231689,293.1677551269531,297.1499938964844,293.1499938964844,0.0614370964467525,-1232.91357421875,304.1517333984375,0.7277477383613586,0.1110007017850875,0.0783390030264854,293.1715393066406,297.1499938964844,293.1499938964844,0.073429174721241,-1893.0013427734373,304.1520080566406,0.7571356296539307,0.1260053366422653,0.1202781423926353,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546049891971,-286.3559875488281,292.20123291015625,0.5503272414207458,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,291.1600952148437,1.0,0.1732356548309326,0.995452880859375,0.995452880859375,1.0,1.0,-0.7159953117370605,0.3084466755390167,0.4075486361980438,0.1168214157223701,0.0,0.0,0.2032853960990905,25.42796897888184,25.0,-0.269712895154953,-5081.6376953125,74.01625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1134902387857437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147555872797966,0.1475601643323898,-4.290934612072306e-06,0.0,0.0001151781616499,0.0,0.0,5.856760025024414,0.0,0.0,0.0,0.2773968577384949,4.0,0.0,1.0
