time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312876924872398,-1084.4918212890625,304.1507568359375,0.6394683718681335,0.075659230351448,0.0689128190279007,293.18115234375,297.1499938964844,293.1499938964844,0.0560283549129962,-1571.672607421875,304.1530456542969,0.7139674425125122,0.1043543592095375,0.0998525470495224,293.16766357421875,297.1499938964844,293.1499938964844,0.0612668916583061,-1230.6241455078125,304.1517333984375,0.7272872924804688,0.110791340470314,0.0781928524374961,293.17144775390625,297.1499938964844,293.1499938964844,0.0732306689023971,-1889.220703125,304.1520080566406,0.7565943598747253,0.1257500946521759,0.1200369074940681,293.2987976074219,297.1499938964844,293.1499938964844,0.000736596819479,-279.5234069824219,292.1764831542969,0.550286591053009,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731320917606353,0.9955365657806396,0.9955365657806396,1.0,1.0,-0.7150240540504456,0.3080499172210693,0.4069741368293762,0.1165694147348404,0.0,0.0,0.2026286125183105,25.425975799560547,25.0,-0.2892661988735199,-5072.2890625,73.83187103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1132717654109001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471783220767974,0.1471826136112213,-4.290236120141344e-06,0.0,0.0001149564413935,0.0,0.0,5.840266227722168,0.0,0.0,0.0,0.2773327231407165,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312146674841642,-1083.252685546875,304.1507568359375,0.6391947269439697,0.0755707770586013,0.0688334628939628,293.1809997558594,297.1499938964844,293.1499938964844,0.0557259246706962,-1566.287841796875,304.1530456542969,0.7131108045578003,0.1039917543530464,0.0995095521211624,293.1676025390625,297.1499938964844,293.1499938964844,0.0610968619585037,-1228.3388671875,304.1517028808594,0.7268257141113281,0.1105823293328285,0.078046940267086,293.1713562011719,297.1499938964844,293.1499938964844,0.0730323493480682,-1885.4462890625,304.1520080566406,0.7560526728630066,0.1254951804876327,0.1197959929704666,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186626899056,-272.7189025878906,292.1517944335937,0.550244927406311,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730289906263351,0.99562269449234,0.99562269449234,1.0,1.0,-0.7140547037124634,0.307657241821289,0.4063974618911743,0.1163104623556137,0.0,0.0,0.2019801139831543,25.424087524414062,25.0,-0.3097714781761169,-5063.05126953125,73.64834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.113054871559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468062847852707,0.1468105763196945,-4.289548542146804e-06,0.0,0.0001147363218478,0.0,0.0,5.824024200439453,0.0,0.0,0.0,0.2772695422172546,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310691595077514,-1080.781005859375,304.1507568359375,0.6386454701423645,0.0753937363624572,0.0686750635504722,293.1806945800781,297.1499938964844,293.1499938964844,0.0551213882863521,-1555.5439453125,304.1530456542969,0.7113698720932007,0.1032679677009582,0.0988250523805618,293.1674499511719,297.1499938964844,293.1499938964844,0.0607568211853504,-1223.7734375,304.1517028808594,0.7258971333503723,0.1101641207933425,0.0777553245425224,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361200213432,-1877.912109375,304.1520080566406,0.7549676895141602,0.1249860525131225,0.1193149611353874,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829578778706,-259.1719665527344,292.10260009765625,0.5501581430435181,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728239804506302,0.9957950711250304,0.9957950711250304,1.0,1.0,-0.7121195197105408,0.3068825006484985,0.4052370190620422,0.1157727912068367,0.0,0.0,0.2007100731134414,25.4206771850586,25.0,-0.3439456522464752,-5044.91259765625,73.28359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126269251108169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460798978805542,0.146084189414978,-4.288207946956391e-06,0.0,0.0001143020126619,0.0,0.0,5.792340755462647,0.0,0.0,0.0,0.2771462798118591,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310691595077514,-1080.781005859375,304.1507568359375,0.6386454701423645,0.0753937363624572,0.0686750635504722,293.1806945800781,297.1499938964844,293.1499938964844,0.0551213882863521,-1555.5439453125,304.1530456542969,0.7113698720932007,0.1032679677009582,0.0988250523805618,293.1674499511719,297.1499938964844,293.1499938964844,0.0607568211853504,-1223.7734375,304.1517028808594,0.7258971333503723,0.1101641207933425,0.0777553245425224,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361200213432,-1877.912109375,304.1520080566406,0.7549676895141602,0.1249860525131225,0.1193149611353874,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829578778706,-259.1719665527344,292.10260009765625,0.5501581430435181,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728239804506302,0.9957950711250304,0.9957950711250304,1.0,1.0,-0.7121195197105408,0.3068825006484985,0.4052370190620422,0.1157727912068367,0.0,0.0,0.2007100731134414,25.4206771850586,25.0,-0.3439456522464752,-5044.91259765625,73.28359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126269251108169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460798978805542,0.146084189414978,-4.288207946956391e-06,0.0,0.0001143020126619,0.0,0.0,5.792340755462647,0.0,0.0,0.0,0.2771462798118591,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309220924973487,-1078.2786865234375,304.1507568359375,0.6380853652954102,0.0752133280038833,0.0685146376490593,293.180419921875,297.1499938964844,293.1499938964844,0.0545167401432991,-1544.823486328125,304.1530456542969,0.7095851898193359,0.1025454476475715,0.0981419309973716,293.1673583984375,297.1499938964844,293.1499938964844,0.0604144446551799,-1219.182861328125,304.1517028808594,0.72495436668396,0.1097423061728477,0.0774620175361633,293.17108154296875,297.1499938964844,293.1499938964844,0.0722400322556495,-1870.39013671875,304.1519775390625,0.7538785934448242,0.1244774758815765,0.1188345849514007,293.296630859375,297.1499938964844,293.1499938964844,0.0006474098190665,-245.68435668945312,292.0536499023437,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726202219724655,0.9959673881530762,0.9959673881530762,1.0,1.0,-0.7101824879646301,0.3061186075210571,0.404063880443573,0.1152084097266197,0.0,0.0,0.1994730532169342,25.41790771484375,25.0,-0.3613345026969909,-5027.18408203125,72.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.112207293510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145375594496727,0.1453798711299896,-4.28690964326961e-06,0.0,0.0001138761363108,0.0,0.0,5.761655330657959,0.0,0.0,0.0,0.2770269811153412,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309220924973487,-1078.2786865234375,304.1507568359375,0.6380853652954102,0.0752133280038833,0.0685146376490593,293.180419921875,297.1499938964844,293.1499938964844,0.0545167401432991,-1544.823486328125,304.1530456542969,0.7095851898193359,0.1025454476475715,0.0981419309973716,293.1673583984375,297.1499938964844,293.1499938964844,0.0604144446551799,-1219.182861328125,304.1517028808594,0.72495436668396,0.1097423061728477,0.0774620175361633,293.17108154296875,297.1499938964844,293.1499938964844,0.0722400322556495,-1870.39013671875,304.1519775390625,0.7538785934448242,0.1244774758815765,0.1188345849514007,293.296630859375,297.1499938964844,293.1499938964844,0.0006474098190665,-245.68435668945312,292.0536499023437,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726202219724655,0.9959673881530762,0.9959673881530762,1.0,1.0,-0.7101824879646301,0.3061186075210571,0.404063880443573,0.1152084097266197,0.0,0.0,0.1994730532169342,25.41790771484375,25.0,-0.3613345026969909,-5027.18408203125,72.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.112207293510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145375594496727,0.1453798711299896,-4.28690964326961e-06,0.0,0.0001138761363108,0.0,0.0,5.761655330657959,0.0,0.0,0.0,0.2770269811153412,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314596705138683,-1087.52197265625,304.1495666503906,0.6406172513961792,0.0760691165924072,0.0690935924649238,293.1747741699219,297.1499938964844,293.1499938964844,0.0546376965939998,-1547.1168212890625,304.1517944335937,0.7108882665634155,0.1029271855950355,0.0982761904597282,293.1620483398437,297.1499938964844,293.1499938964844,0.0607608556747436,-1223.9427490234375,304.1505432128906,0.7266978025436401,0.1103880181908607,0.077754907310009,293.16558837890625,297.1499938964844,293.1499938964844,0.0725161135196685,-1875.803955078125,304.1508483886719,0.7555328607559204,0.1250611096620559,0.1191636398434639,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264308467507,-237.74801635742188,292.0205993652344,0.5509482622146606,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724864840507507,0.9961419105529784,0.9961419105529784,1.0,1.0,-0.7117471098899841,0.3068919479846954,0.4048551619052887,0.115315057337284,0.0,0.0,0.1986002326011657,25.26466178894043,25.0,-6.740777969360352,-5020.3603515625,72.94501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118077263236045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144768476486206,0.1447727531194687,-4.285669547243742e-06,0.0,0.0001134706326411,0.0,0.0,5.735071659088135,0.0,0.0,0.0,0.2769234478473663,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314596705138683,-1087.52197265625,304.1495666503906,0.6406172513961792,0.0760691165924072,0.0690935924649238,293.1747741699219,297.1499938964844,293.1499938964844,0.0546376965939998,-1547.1168212890625,304.1517944335937,0.7108882665634155,0.1029271855950355,0.0982761904597282,293.1620483398437,297.1499938964844,293.1499938964844,0.0607608556747436,-1223.9427490234375,304.1505432128906,0.7266978025436401,0.1103880181908607,0.077754907310009,293.16558837890625,297.1499938964844,293.1499938964844,0.0725161135196685,-1875.803955078125,304.1508483886719,0.7555328607559204,0.1250611096620559,0.1191636398434639,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264308467507,-237.74801635742188,292.0205993652344,0.5509482622146606,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724864840507507,0.9961419105529784,0.9961419105529784,1.0,1.0,-0.7117471098899841,0.3068919479846954,0.4048551619052887,0.115315057337284,0.0,0.0,0.1986002326011657,25.26466178894043,25.0,-6.740777969360352,-5020.3603515625,72.94501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118077263236045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144768476486206,0.1447727531194687,-4.285669547243742e-06,0.0,0.0001134706326411,0.0,0.0,5.735071659088135,0.0,0.0,0.0,0.2769234478473663,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318405367434024,-1094.0994873046875,304.14910888671875,0.6422006487846375,0.0763937830924987,0.069468654692173,293.1721496582031,297.1499938964844,293.1499938964844,0.0546812415122985,-1548.04736328125,304.1511535644531,0.7114343047142029,0.102836973965168,0.0982761979103088,293.1597900390625,297.1499938964844,293.1499938964844,0.0610097497701644,-1227.4036865234375,304.14996337890625,0.7277040481567383,0.1105467975139617,0.0779275149106979,293.16314697265625,297.1499938964844,293.1499938964844,0.0727213397622108,-1879.8819580078125,304.1502380371094,0.7564765214920044,0.1251691281795501,0.1193506494164466,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022623274475,-228.64637756347656,291.9796447753906,0.5514500141143799,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724038422107696,0.9963164329528807,0.9963164329528807,1.0,1.0,-0.7126084566116333,0.3073473870754242,0.4052610397338867,0.1153083518147468,0.0,0.0,0.1993507295846939,25.17695999145508,25.0,-9.001364707946777,-5023.88134765625,72.95225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114825382828712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449654847383499,0.1449697762727737,-4.285293016437208e-06,0.0,0.0001131406024796,0.0,0.0,5.742671966552734,0.0,0.0,0.0,0.2769437134265899,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318405367434024,-1094.0994873046875,304.14910888671875,0.6422006487846375,0.0763937830924987,0.069468654692173,293.1721496582031,297.1499938964844,293.1499938964844,0.0546812415122985,-1548.04736328125,304.1511535644531,0.7114343047142029,0.102836973965168,0.0982761979103088,293.1597900390625,297.1499938964844,293.1499938964844,0.0610097497701644,-1227.4036865234375,304.14996337890625,0.7277040481567383,0.1105467975139617,0.0779275149106979,293.16314697265625,297.1499938964844,293.1499938964844,0.0727213397622108,-1879.8819580078125,304.1502380371094,0.7564765214920044,0.1251691281795501,0.1193506494164466,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022623274475,-228.64637756347656,291.9796447753906,0.5514500141143799,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724038422107696,0.9963164329528807,0.9963164329528807,1.0,1.0,-0.7126084566116333,0.3073473870754242,0.4052610397338867,0.1153083518147468,0.0,0.0,0.1993507295846939,25.17695999145508,25.0,-9.001364707946777,-5023.88134765625,72.95225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114825382828712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449654847383499,0.1449697762727737,-4.285293016437208e-06,0.0,0.0001131406024796,0.0,0.0,5.742671966552734,0.0,0.0,0.0,0.2769437134265899,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319340527057647,-1095.7039794921875,304.14910888671875,0.6425539255142212,0.0764750242233276,0.0695599019527435,293.1714172363281,297.1499938964844,293.1499938964844,0.0545981153845787,-1546.602783203125,304.1510925292969,0.7112681865692139,0.1026998162269592,0.0981698706746101,293.1591796875,297.1499938964844,293.1499938964844,0.0610357448458671,-1227.7742919921875,304.1499328613281,0.7278261780738831,0.1105415523052215,0.0779393538832664,293.1624755859375,297.1499938964844,293.1499938964844,0.0727249607443809,-1879.982177734375,304.15020751953125,0.756549596786499,0.1251329779624939,0.119339220225811,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897306837141,-223.9051513671875,291.9602355957031,0.5515369176864624,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2822265625,291.14599609375,1.0,0.1723674088716507,0.996403694152832,0.996403694152832,1.0,1.0,-0.7125873565673828,0.3073761165142059,0.4052112102508545,0.1152199432253837,0.0,0.0,0.1998307257890701,25.1594352722168,25.0,-6.079952716827393,-5026.95751953125,72.91801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113640293478965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452452093362808,0.1452495008707046,-4.285619979782496e-06,0.0,0.0001130203309003,0.0,0.0,5.754597187042236,0.0,0.0,0.0,0.2769860923290252,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.031992357224226,-1096.689208984375,304.149169921875,0.6427612900733948,0.0765281096100807,0.0696199908852577,293.1709289550781,297.1499938964844,293.1499938964844,0.0544704124331474,-1544.3411865234375,304.151123046875,0.7109399437904358,0.1025272533297538,0.0980230271816253,293.1587829589844,297.1499938964844,293.1499938964844,0.0610211454331874,-1227.5784912109375,304.14996337890625,0.7278132438659668,0.1105042621493339,0.0779242813587188,293.1620178222656,297.1499938964844,293.1499938964844,0.0726862251758575,-1879.24609375,304.1502380371094,0.7564781904220581,0.1250625699758529,0.1192884892225265,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768686532974,-219.0249481201172,291.94195556640625,0.551567018032074,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723318397998809,0.996474266052246,0.996474266052246,1.0,1.0,-0.7124031186103821,0.3073321878910064,0.4050709009170532,0.1151019111275672,0.0,0.0,0.2001774609088897,25.15094566345215,25.0,-2.881805181503296,-5028.54345703125,72.86931610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.1112777292728424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454787105321884,0.1454830020666122,-4.286043349566171e-06,0.0,0.0001129327429225,0.0,0.0,5.764752864837647,0.0,0.0,0.0,0.277024507522583,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320453643798828,-1097.5523681640625,304.1493530273437,0.6429089307785034,0.0765774324536323,0.069681666791439,293.1703491210937,297.1499938964844,293.1499938964844,0.0541350245475769,-1538.3681640625,304.1513061523437,0.7099812030792236,0.1021139398217201,0.0976535975933075,293.15838623046875,297.1499938964844,293.1499938964844,0.060917604714632,-1226.1591796875,304.150146484375,0.727536678314209,0.1103641986846923,0.077841930091381,293.1615600585937,297.1499938964844,293.1499938964844,0.072533793747425,-1876.3072509765625,304.1504211425781,0.7560741305351257,0.1248558014631271,0.119113840162754,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505479057319,-208.86697387695312,291.9067077636719,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722594648599624,0.9966154098510742,0.9966154098510742,1.0,1.0,-0.71172696352005,0.3071062266826629,0.4046207666397095,0.1148140653967857,0.0,0.0,0.2004930227994918,25.1495418548584,25.0,1.6265848875045776,-5026.92919921875,72.7422103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111857071518898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145732969045639,0.1457372605800628,-4.286701368982904e-06,0.0,0.0001128393560065,0.0,0.0,5.776075839996338,0.0,0.0,0.0,0.2770705819129944,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320453643798828,-1097.5523681640625,304.1493530273437,0.6429089307785034,0.0765774324536323,0.069681666791439,293.1703491210937,297.1499938964844,293.1499938964844,0.0541350245475769,-1538.3681640625,304.1513061523437,0.7099812030792236,0.1021139398217201,0.0976535975933075,293.15838623046875,297.1499938964844,293.1499938964844,0.060917604714632,-1226.1591796875,304.150146484375,0.727536678314209,0.1103641986846923,0.077841930091381,293.1615600585937,297.1499938964844,293.1499938964844,0.072533793747425,-1876.3072509765625,304.1504211425781,0.7560741305351257,0.1248558014631271,0.119113840162754,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505479057319,-208.86697387695312,291.9067077636719,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722594648599624,0.9966154098510742,0.9966154098510742,1.0,1.0,-0.71172696352005,0.3071062266826629,0.4046207666397095,0.1148140653967857,0.0,0.0,0.2004930227994918,25.1495418548584,25.0,1.6265848875045776,-5026.92919921875,72.7422103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111857071518898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145732969045639,0.1457372605800628,-4.286701368982904e-06,0.0,0.0001128393560065,0.0,0.0,5.776075839996338,0.0,0.0,0.0,0.2770705819129944,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320413038134574,-1097.437255859375,304.1495666503906,0.6428163647651672,0.076569564640522,0.0696871429681778,293.170166015625,297.1499938964844,293.1499938964844,0.0537339225411415,-1531.22412109375,304.15155029296875,0.70875483751297,0.1016390845179557,0.0972178801894187,293.1583557128906,297.1499938964844,293.1499938964844,0.0607485547661781,-1223.8472900390625,304.150390625,0.7270364165306091,0.1101586371660232,0.0777093693614006,293.16143798828125,297.1499938964844,293.1499938964844,0.0723206773400306,-1872.19775390625,304.150634765625,0.7554512023925781,0.124589018523693,0.1188748106360435,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304037476889,-198.73257446289065,291.87158203125,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721815764904022,0.9967565536499025,0.9967565536499025,1.0,1.0,-0.710769534111023,0.3067522644996643,0.4040172696113586,0.1144829466938972,0.0,0.0,0.2003618776798248,25.16011047363281,25.0,3.513739824295044,-5020.2197265625,72.58417510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111736968159675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457242220640182,0.145728513598442,-4.286913735995768e-06,0.0,0.0001128271687775,0.0,0.0,5.775996685028076,0.0,0.0,0.0,0.2770734131336212,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320413038134574,-1097.437255859375,304.1495666503906,0.6428163647651672,0.076569564640522,0.0696871429681778,293.170166015625,297.1499938964844,293.1499938964844,0.0537339225411415,-1531.22412109375,304.15155029296875,0.70875483751297,0.1016390845179557,0.0972178801894187,293.1583557128906,297.1499938964844,293.1499938964844,0.0607485547661781,-1223.8472900390625,304.150390625,0.7270364165306091,0.1101586371660232,0.0777093693614006,293.16143798828125,297.1499938964844,293.1499938964844,0.0723206773400306,-1872.19775390625,304.150634765625,0.7554512023925781,0.124589018523693,0.1188748106360435,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304037476889,-198.73257446289065,291.87158203125,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721815764904022,0.9967565536499025,0.9967565536499025,1.0,1.0,-0.710769534111023,0.3067522644996643,0.4040172696113586,0.1144829466938972,0.0,0.0,0.2003618776798248,25.16011047363281,25.0,3.513739824295044,-5020.2197265625,72.58417510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111736968159675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457242220640182,0.145728513598442,-4.286913735995768e-06,0.0,0.0001128271687775,0.0,0.0,5.775996685028076,0.0,0.0,0.0,0.2770734131336212,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319993831217289,-1096.68408203125,304.1497802734375,0.6425676941871643,0.076519675552845,0.0696523562073707,293.170166015625,297.1499938964844,293.1499938964844,0.0532951317727565,-1523.427734375,304.1517639160156,0.7073612213134766,0.1011246666312217,0.0967409610748291,293.1585388183594,297.1499938964844,293.1499938964844,0.0605371966958045,-1220.969970703125,304.1506042480469,0.7263929843902588,0.1099052280187606,0.0775411128997802,293.1614990234375,297.1499938964844,293.1499938964844,0.0720732435584068,-1867.44140625,304.1508178710937,0.7547020316123962,0.1242829486727714,0.1185950860381126,293.272705078125,297.1499938964844,293.1499938964844,0.0005147946067154,-187.7466278076172,291.8358764648437,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720955520868301,0.9969173669815063,0.9969173669815063,1.0,1.0,-0.7096242308616638,0.3063118457794189,0.4033123850822449,0.1141264587640762,0.0,0.0,0.1998622417449951,25.17636489868164,25.0,3.731566667556762,-5009.931640625,72.40170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112021207809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454953402280807,0.1454996168613433,-4.286697276256746e-06,0.0,0.0001128560179495,0.0,0.0,5.766298770904541,0.0,0.0,0.0,0.27703857421875,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319993831217289,-1096.68408203125,304.1497802734375,0.6425676941871643,0.076519675552845,0.0696523562073707,293.170166015625,297.1499938964844,293.1499938964844,0.0532951317727565,-1523.427734375,304.1517639160156,0.7073612213134766,0.1011246666312217,0.0967409610748291,293.1585388183594,297.1499938964844,293.1499938964844,0.0605371966958045,-1220.969970703125,304.1506042480469,0.7263929843902588,0.1099052280187606,0.0775411128997802,293.1614990234375,297.1499938964844,293.1499938964844,0.0720732435584068,-1867.44140625,304.1508178710937,0.7547020316123962,0.1242829486727714,0.1185950860381126,293.272705078125,297.1499938964844,293.1499938964844,0.0005147946067154,-187.7466278076172,291.8358764648437,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720955520868301,0.9969173669815063,0.9969173669815063,1.0,1.0,-0.7096242308616638,0.3063118457794189,0.4033123850822449,0.1141264587640762,0.0,0.0,0.1998622417449951,25.17636489868164,25.0,3.731566667556762,-5009.931640625,72.40170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112021207809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454953402280807,0.1454996168613433,-4.286697276256746e-06,0.0,0.0001128560179495,0.0,0.0,5.766298770904541,0.0,0.0,0.0,0.27703857421875,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319301672279834,-1095.4774169921875,304.14996337890625,0.6422086954116821,0.076437123119831,0.0695865079760551,293.1703186035156,297.1499938964844,293.1499938964844,0.0528322197496891,-1515.2281494140625,304.1519470214844,0.7058640718460083,0.1005819514393806,0.0962351858615875,293.1589050292969,297.1499938964844,293.1499938964844,0.0602957084774971,-1217.6976318359375,304.1508178710937,0.7256484031677246,0.1096143126487732,0.0773451924324035,293.1617126464844,297.1499938964844,293.1499938964844,0.0718041881918907,-1862.2886962890625,304.1510009765625,0.7538724541664124,0.123948223888874,0.1182863190770149,293.27130126953125,297.1499938964844,293.1499938964844,0.0005024647107347,-177.35842895507812,291.7993469238281,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720003485679626,0.9970781803131104,0.9970781803131104,1.0,1.0,-0.7083397507667542,0.3058070838451385,0.402532696723938,0.1137513592839241,0.0,0.0,0.1990940123796463,25.195173263549805,25.0,3.1478638648986816,-4997.40283203125,72.19849395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112356334924697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451005786657333,0.1451048702001571,-4.286133844288997e-06,0.0,0.0001128900257754,0.0,0.0,5.74932861328125,0.0,0.0,0.0,0.2769749462604522,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319301672279834,-1095.4774169921875,304.14996337890625,0.6422086954116821,0.076437123119831,0.0695865079760551,293.1703186035156,297.1499938964844,293.1499938964844,0.0528322197496891,-1515.2281494140625,304.1519470214844,0.7058640718460083,0.1005819514393806,0.0962351858615875,293.1589050292969,297.1499938964844,293.1499938964844,0.0602957084774971,-1217.6976318359375,304.1508178710937,0.7256484031677246,0.1096143126487732,0.0773451924324035,293.1617126464844,297.1499938964844,293.1499938964844,0.0718041881918907,-1862.2886962890625,304.1510009765625,0.7538724541664124,0.123948223888874,0.1182863190770149,293.27130126953125,297.1499938964844,293.1499938964844,0.0005024647107347,-177.35842895507812,291.7993469238281,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720003485679626,0.9970781803131104,0.9970781803131104,1.0,1.0,-0.7083397507667542,0.3058070838451385,0.402532696723938,0.1137513592839241,0.0,0.0,0.1990940123796463,25.195173263549805,25.0,3.1478638648986816,-4997.40283203125,72.19849395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112356334924697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451005786657333,0.1451048702001571,-4.286133844288997e-06,0.0,0.0001128900257754,0.0,0.0,5.74932861328125,0.0,0.0,0.0,0.2769749462604522,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318869724869728,-1094.7320556640625,304.1500549316406,0.6419956684112549,0.0763852000236511,0.0695434957742691,293.1704406738281,297.1499938964844,293.1499938964844,0.052593607455492,-1511.011474609375,304.1520080566406,0.7050853371620178,0.1003017276525497,0.0959733724594116,293.1591491699219,297.1499938964844,293.1499938964844,0.0601653791964054,-1215.9371337890625,304.1509094238281,0.7252449989318848,0.1094564422965049,0.0772381350398063,293.161865234375,297.1499938964844,293.1499938964844,0.0716632753610611,-1859.5972900390625,304.15106201171875,0.7534348964691162,0.1237717568874359,0.1181228011846542,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960966762155,-171.5731964111328,291.78076171875,0.5509921908378601,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.2708435058594,291.1557922363281,1.0,0.1719490140676498,0.9971585273742676,0.9971585273742676,1.0,1.0,-0.7076530456542969,0.3055344820022583,0.4021185338497162,0.1135570332407951,0.0,0.0,0.1986318528652191,25.204978942871094,25.0,2.76608943939209,-4990.61474609375,72.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,304.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112446635961532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448551714420318,0.1448594480752945,-4.285747309040744e-06,0.0,0.000112899193482,0.0,0.0,5.738736152648926,0.0,0.0,0.0,0.2769347131252289,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318390354514122,-1093.908447265625,304.1501159667969,0.6417650580406189,0.0763274133205413,0.0694949030876159,293.17059326171875,297.1499938964844,293.1499938964844,0.0523510910570621,-1506.7320556640625,304.152099609375,0.7042909264564514,0.1000167280435562,0.0957067385315895,293.1593933105469,297.1499938964844,293.1499938964844,0.0600296333432197,-1214.106689453125,304.1509704589844,0.7248249053955078,0.109291598200798,0.0771259665489196,293.1620178222656,297.1499938964844,293.1499938964844,0.0715188607573509,-1856.84326171875,304.1511535644531,0.752985954284668,0.1235902905464172,0.117954283952713,293.2701721191406,297.1499938964844,293.1499938964844,0.0004902930231764,-166.1265869140625,291.7620544433594,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718952804803848,0.997243583202362,0.997243583202362,1.0,1.0,-0.7069417238235474,0.3052511215209961,0.4016906023025512,0.1133583411574363,0.0,0.0,0.1981298476457595,25.214824676513672,25.0,2.401061534881592,-4983.619140625,71.97640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112444102764129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144585832953453,0.1445901244878769,-4.28530938734184e-06,0.0,0.0001128989315475,0.0,0.0,5.727097034454346,0.0,0.0,0.0,0.2768903076648712,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317308530211448,-1092.0562744140625,304.1502685546875,0.6412603855133057,0.0761965438723564,0.0693833380937576,293.1708679199219,297.1499938964844,293.1499938964844,0.0518558621406555,-1498.0106201171875,304.1522216796875,0.7026628851890564,0.0994343608617782,0.0951611846685409,293.1599426269531,297.1499938964844,293.1499938964844,0.0597436130046844,-1210.258544921875,304.151123046875,0.7239419221878052,0.108943410217762,0.0768881887197494,293.1623840332031,297.1499938964844,293.1499938964844,0.071220763027668,-1851.1693115234373,304.1512451171875,0.7520610690116882,0.1232143267989158,0.1176043599843978,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791032697539,-155.33004760742188,291.7242736816406,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717808991670608,0.9974135756492616,0.9974135756492616,1.0,1.0,-0.705455482006073,0.3046575486660003,0.400797963142395,0.1129466891288757,0.0,0.0,0.1970264166593551,25.234243392944336,25.0,1.7962442636489868,-4969.20947265625,71.73839569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112075224518776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439890414476394,0.1439933329820633,-4.2843107621592935e-06,0.0,0.0001128614967456,0.0,0.0,5.701286315917969,0.0,0.0,0.0,0.2767913937568664,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317308530211448,-1092.0562744140625,304.1502685546875,0.6412603855133057,0.0761965438723564,0.0693833380937576,293.1708679199219,297.1499938964844,293.1499938964844,0.0518558621406555,-1498.0106201171875,304.1522216796875,0.7026628851890564,0.0994343608617782,0.0951611846685409,293.1599426269531,297.1499938964844,293.1499938964844,0.0597436130046844,-1210.258544921875,304.151123046875,0.7239419221878052,0.108943410217762,0.0768881887197494,293.1623840332031,297.1499938964844,293.1499938964844,0.071220763027668,-1851.1693115234373,304.1512451171875,0.7520610690116882,0.1232143267989158,0.1176043599843978,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791032697539,-155.33004760742188,291.7242736816406,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717808991670608,0.9974135756492616,0.9974135756492616,1.0,1.0,-0.705455482006073,0.3046575486660003,0.400797963142395,0.1129466891288757,0.0,0.0,0.1970264166593551,25.234243392944336,25.0,1.7962442636489868,-4969.20947265625,71.73839569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112075224518776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439890414476394,0.1439933329820633,-4.2843107621592935e-06,0.0,0.0001128614967456,0.0,0.0,5.701286315917969,0.0,0.0,0.0,0.2767913937568664,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316075161099433,-1089.9505615234375,304.150390625,0.6407049298286438,0.0760470777750015,0.0692542716860771,293.17120361328125,297.1499938964844,293.1499938964844,0.0513479076325893,-1489.0869140625,304.1523132324219,0.7009889483451843,0.0988370701670646,0.0946008190512657,293.1605224609375,297.1499938964844,293.1499938964844,0.059439081698656,-1206.172119140625,304.1512451171875,0.7230069637298584,0.108572207391262,0.0766336992383003,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108933806419,-1845.28466796875,304.1513671875,0.7511054873466492,0.1228223741054534,0.1172386556863784,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680329875554,-144.48939514160156,291.68621826171875,0.550528883934021,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716571748256683,0.9975835680961608,0.9975835680961608,1.0,1.0,-0.7038915157318115,0.304033488035202,0.3998580574989319,0.1125122755765914,0.0,0.0,0.1958051025867462,25.252859115600582,25.0,1.37848961353302,-4954.375,71.48548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111084148287773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433252543210983,0.1433295309543609,-4.283176167518832e-06,0.0,0.0001127609139075,0.0,0.0,5.672572612762451,0.0,0.0,0.0,0.2766810059547424,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316075161099433,-1089.9505615234375,304.150390625,0.6407049298286438,0.0760470777750015,0.0692542716860771,293.17120361328125,297.1499938964844,293.1499938964844,0.0513479076325893,-1489.0869140625,304.1523132324219,0.7009889483451843,0.0988370701670646,0.0946008190512657,293.1605224609375,297.1499938964844,293.1499938964844,0.059439081698656,-1206.172119140625,304.1512451171875,0.7230069637298584,0.108572207391262,0.0766336992383003,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108933806419,-1845.28466796875,304.1513671875,0.7511054873466492,0.1228223741054534,0.1172386556863784,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680329875554,-144.48939514160156,291.68621826171875,0.550528883934021,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716571748256683,0.9975835680961608,0.9975835680961608,1.0,1.0,-0.7038915157318115,0.304033488035202,0.3998580574989319,0.1125122755765914,0.0,0.0,0.1958051025867462,25.252859115600582,25.0,1.37848961353302,-4954.375,71.48548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111084148287773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433252543210983,0.1433295309543609,-4.283176167518832e-06,0.0,0.0001127609139075,0.0,0.0,5.672572612762451,0.0,0.0,0.0,0.2766810059547424,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314719788730144,-1087.638916015625,304.1504821777344,0.6401106715202332,0.0758826285600662,0.0691111758351326,293.17156982421875,297.1499938964844,293.1499938964844,0.05082942917943,-1479.99853515625,304.15240478515625,0.6992786526679993,0.098227858543396,0.0940286666154861,293.1611328125,297.1499938964844,293.1499938964844,0.0591189078986644,-1201.88525390625,304.1513671875,0.7220292091369629,0.1081819385290145,0.0763654261827468,293.1631774902344,297.1499938964844,293.1499938964844,0.0705911219120025,-1839.2235107421875,304.15142822265625,0.7501271367073059,0.1224173381924629,0.1168601140379905,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569642769638,-133.6922149658203,291.64801025390625,0.550345778465271,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715251058340072,0.9977601170539856,0.9977601170539856,1.0,1.0,-0.7022645473480225,0.3033877313137054,0.398876816034317,0.1120528876781463,0.0,0.0,0.1944921761751175,25.27041244506836,25.0,1.077125072479248,-4939.22021484375,71.22001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.110942505300045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426108181476593,0.1426151096820831,-4.281941983208526e-06,0.0,0.0001125925409724,0.0,0.0,5.641682147979736,0.0,0.0,0.0,0.2765620946884155,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314719788730144,-1087.638916015625,304.1504821777344,0.6401106715202332,0.0758826285600662,0.0691111758351326,293.17156982421875,297.1499938964844,293.1499938964844,0.05082942917943,-1479.99853515625,304.15240478515625,0.6992786526679993,0.098227858543396,0.0940286666154861,293.1611328125,297.1499938964844,293.1499938964844,0.0591189078986644,-1201.88525390625,304.1513671875,0.7220292091369629,0.1081819385290145,0.0763654261827468,293.1631774902344,297.1499938964844,293.1499938964844,0.0705911219120025,-1839.2235107421875,304.15142822265625,0.7501271367073059,0.1224173381924629,0.1168601140379905,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569642769638,-133.6922149658203,291.64801025390625,0.550345778465271,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715251058340072,0.9977601170539856,0.9977601170539856,1.0,1.0,-0.7022645473480225,0.3033877313137054,0.398876816034317,0.1120528876781463,0.0,0.0,0.1944921761751175,25.27041244506836,25.0,1.077125072479248,-4939.22021484375,71.22001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.110942505300045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426108181476593,0.1426151096820831,-4.281941983208526e-06,0.0,0.0001125925409724,0.0,0.0,5.641682147979736,0.0,0.0,0.0,0.2765620946884155,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313257575035095,-1085.145751953125,304.15057373046875,0.6394833922386169,0.0757049396634101,0.0689557045698165,293.17193603515625,297.1499938964844,293.1499938964844,0.0503016375005245,-1470.7669677734375,304.1524963378906,0.6975367069244385,0.0976082235574722,0.093446210026741,293.1617431640625,297.1499938964844,293.1499938964844,0.0587844885885715,-1197.417236328125,304.1514587402344,0.7210121750831604,0.107774406671524,0.0760846883058548,293.16357421875,297.1499938964844,293.1499938964844,0.0702624022960662,-1833.0040283203125,304.1514892578125,0.7491298317909241,0.1220005229115486,0.116470031440258,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457172763068,-122.90606689453124,291.6097412109375,0.5501657128334045,0.050000000745058,0.2288336306810379,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713851243257522,0.9979366064071656,0.9979366064071656,1.0,1.0,-0.700581431388855,0.3027245700359344,0.3978568911552429,0.1115667223930358,0.0,0.0,0.1931059658527374,25.286739349365234,25.0,0.8272978067398071,-4923.76611328125,70.9430923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107061728835105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418563574552536,0.1418606340885162,-4.280627763364464e-06,0.0,0.0001123526963056,0.0,0.0,5.6090826988220215,0.0,0.0,0.0,0.276436448097229,4.0,0.0,1.0
