time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313257575035095,-1085.145751953125,304.15057373046875,0.6394833922386169,0.0757049396634101,0.0689557045698165,293.17193603515625,297.1499938964844,293.1499938964844,0.0503016375005245,-1470.7669677734375,304.1524963378906,0.6975367069244385,0.0976082235574722,0.093446210026741,293.1617431640625,297.1499938964844,293.1499938964844,0.0587844885885715,-1197.417236328125,304.1514587402344,0.7210121750831604,0.107774406671524,0.0760846883058548,293.16357421875,297.1499938964844,293.1499938964844,0.0702624022960662,-1833.0040283203125,304.1514892578125,0.7491298317909241,0.1220005229115486,0.116470031440258,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457172763068,-122.90606689453124,291.6097412109375,0.5501657128334045,0.050000000745058,0.2288336306810379,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713851243257522,0.9979366064071656,0.9979366064071656,1.0,1.0,-0.700581431388855,0.3027245700359344,0.3978568911552429,0.1115667223930358,0.0,0.0,0.1931059658527374,25.286739349365234,25.0,0.8272978067398071,-4923.76611328125,70.9430923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107061728835105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418563574552536,0.1418606340885162,-4.280627763364464e-06,0.0,0.0001123526963056,0.0,0.0,5.6090826988220215,0.0,0.0,0.0,0.276436448097229,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312490630894899,-1083.8380126953125,304.1506042480469,0.6391588449478149,0.0756115615367889,0.0688737630844116,293.172119140625,297.1499938964844,293.1499938964844,0.0500346086919307,-1466.1038818359375,304.15252685546875,0.6966551542282104,0.0972949042916297,0.0931515321135521,293.1620483398437,297.1499938964844,293.1499938964844,0.0586123578250408,-1195.1209716796875,304.1515197753906,0.7204897999763489,0.1075646728277206,0.0759400203824043,293.1637878417969,297.1499938964844,293.1499938964844,0.0700949653983116,-1829.8402099609373,304.1515197753906,0.7486249804496765,0.1217880398035049,0.1162710189819336,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400022735353,-117.52812957763672,291.590576171875,0.5500770807266235,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713123023509979,0.998024880886078,0.998024880886078,1.0,1.0,-0.6997207403182983,0.3023874163627624,0.3973333239555359,0.1113136932253837,0.0,0.0,0.1923917233943939,25.294418334960938,25.0,0.708796501159668,-4915.9326171875,70.80065155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105617359280586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414677202701568,0.1414719969034195,-4.279947461327538e-06,0.0,0.0001122061075875,0.0,0.0,5.592299461364746,0.0,0.0,0.0,0.2763717174530029,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311701688915491,-1082.4925537109375,304.150634765625,0.6388276815414429,0.0755154266953468,0.0687891989946365,293.1723022460937,297.1499938964844,293.1499938964844,0.0497656762599945,-1461.4124755859375,304.1525573730469,0.6957672238349915,0.0969795137643814,0.0928547531366348,293.1623840332031,297.1499938964844,293.1499938964844,0.0584371648728847,-1192.786376953125,304.15155029296875,0.7199586629867554,0.1073512434959411,0.0757926553487777,293.1639709472656,297.1499938964844,293.1499938964844,0.0699256137013435,-1826.6431884765625,304.15155029296875,0.7481163740158081,0.1215730309486389,0.1160695031285286,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342100874055,-112.16032409667967,291.5714111328125,0.5499894022941589,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712376773357391,0.9981167316436768,0.9981167316436768,1.0,1.0,-0.6988480687141418,0.3020468950271606,0.3968011736869812,0.1110543608665466,0.0,0.0,0.1916672885417938,25.301767349243164,25.0,0.5911904573440552,-4908.03369140625,70.65573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104003936052322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410736739635467,0.1410779505968094,-4.27925579060684e-06,0.0,0.0001120423621614,0.0,0.0,5.575289726257324,0.0,0.0,0.0,0.2763060927391052,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310068354010581,-1079.7056884765625,304.15069580078125,0.6381487846374512,0.0753158852458,0.0686133652925491,293.1726379394531,297.1499938964844,293.1499938964844,0.0492230616509914,-1451.96142578125,304.1526184082031,0.6939750909805298,0.0963434651494026,0.0922559946775436,293.1629638671875,297.1499938964844,293.1499938964844,0.0580788515508174,-1188.0186767578125,304.1516418457031,0.7188724875450134,0.1069147884845733,0.0754909962415695,293.1643981933594,297.1499938964844,293.1499938964844,0.0695819929242134,-1820.16455078125,304.151611328125,0.7470901608467102,0.1211363971233367,0.1156600266695022,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223470459692,-101.45196533203124,291.5330810546875,0.5498170852661133,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710836291313171,0.9983003735542296,0.9983003735542296,1.0,1.0,-0.6970722675323486,0.3013578951358795,0.3957143723964691,0.1105178967118263,0.0,0.0,0.1902009546756744,25.31551742553711,25.0,0.3548539578914642,-4892.07861328125,70.3594741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100337877869606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402767896652221,0.1402810662984848,-4.2778501665452495e-06,0.0,0.0001116703060688,0.0,0.0,5.540913105010986,0.0,0.0,0.0,0.2761733829975128,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310068354010581,-1079.7056884765625,304.15069580078125,0.6381487846374512,0.0753158852458,0.0686133652925491,293.1726379394531,297.1499938964844,293.1499938964844,0.0492230616509914,-1451.96142578125,304.1526184082031,0.6939750909805298,0.0963434651494026,0.0922559946775436,293.1629638671875,297.1499938964844,293.1499938964844,0.0580788515508174,-1188.0186767578125,304.1516418457031,0.7188724875450134,0.1069147884845733,0.0754909962415695,293.1643981933594,297.1499938964844,293.1499938964844,0.0695819929242134,-1820.16455078125,304.151611328125,0.7470901608467102,0.1211363971233367,0.1156600266695022,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223470459692,-101.45196533203124,291.5330810546875,0.5498170852661133,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710836291313171,0.9983003735542296,0.9983003735542296,1.0,1.0,-0.6970722675323486,0.3013578951358795,0.3957143723964691,0.1105178967118263,0.0,0.0,0.1902009546756744,25.31551742553711,25.0,0.3548539578914642,-4892.07861328125,70.3594741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100337877869606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402767896652221,0.1402810662984848,-4.2778501665452495e-06,0.0,0.0001116703060688,0.0,0.0,5.540913105010986,0.0,0.0,0.0,0.2761733829975128,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.030836671590805,-1076.800048828125,304.1507568359375,0.6374501585960388,0.0751073285937309,0.0684291422367096,293.1729736328125,297.1499938964844,293.1499938964844,0.0486748181283474,-1442.4317626953125,304.15264892578125,0.6921642422676086,0.0957013219594955,0.0916511043906211,293.16357421875,297.1499938964844,293.1499938964844,0.057710763067007,-1183.130859375,304.1517028808594,0.7177559733390808,0.1064665392041206,0.0751807764172554,293.164794921875,297.1499938964844,293.1499938964844,0.0692322328686714,-1813.5814208984373,304.15167236328125,0.7460536956787109,0.1206915453076362,0.1152424961328506,293.26519775390625,297.1499938964844,293.1499938964844,0.000410056381952,-90.79022979736328,291.4947509765625,0.5496493577957153,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.170923501253128,0.9984840750694276,0.9984840750694276,1.0,1.0,-0.6952589154243469,0.3006571829319,0.3946017622947693,0.1099641919136047,0.0,0.0,0.1887284964323043,25.3280086517334,25.0,0.1329688280820846,-4875.9423828125,70.0553207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096151769161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394778490066528,0.1394821256399154,-4.276434083294589e-06,0.0,0.0001112454701797,0.0,0.0,5.506479263305664,0.0,0.0,0.0,0.2760403752326965,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.030836671590805,-1076.800048828125,304.1507568359375,0.6374501585960388,0.0751073285937309,0.0684291422367096,293.1729736328125,297.1499938964844,293.1499938964844,0.0486748181283474,-1442.4317626953125,304.15264892578125,0.6921642422676086,0.0957013219594955,0.0916511043906211,293.16357421875,297.1499938964844,293.1499938964844,0.057710763067007,-1183.130859375,304.1517028808594,0.7177559733390808,0.1064665392041206,0.0751807764172554,293.164794921875,297.1499938964844,293.1499938964844,0.0692322328686714,-1813.5814208984373,304.15167236328125,0.7460536956787109,0.1206915453076362,0.1152424961328506,293.26519775390625,297.1499938964844,293.1499938964844,0.000410056381952,-90.79022979736328,291.4947509765625,0.5496493577957153,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.170923501253128,0.9984840750694276,0.9984840750694276,1.0,1.0,-0.6952589154243469,0.3006571829319,0.3946017622947693,0.1099641919136047,0.0,0.0,0.1887284964323043,25.3280086517334,25.0,0.1329688280820846,-4875.9423828125,70.0553207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096151769161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394778490066528,0.1394821256399154,-4.276434083294589e-06,0.0,0.0001112454701797,0.0,0.0,5.506479263305664,0.0,0.0,0.0,0.2760403752326965,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306604113429784,-1073.78662109375,304.1507873535156,0.636735737323761,0.0748908221721649,0.0682374611496925,293.1733093261719,297.1499938964844,293.1499938964844,0.048121802508831,-1432.8375244140625,304.1526794433594,0.6903398633003235,0.0950544103980064,0.0910413041710853,293.16412353515625,297.1499938964844,293.1499938964844,0.0573338530957698,-1178.1353759765625,304.1517639160156,0.7166122198104858,0.1060080304741859,0.0748630613088607,293.1651611328125,297.1499938964844,293.1499938964844,0.0688767731189727,-1806.902099609375,304.1517028808594,0.745010256767273,0.1202394366264343,0.1148178055882453,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972658887505,-80.18026733398438,291.4564514160156,0.549487829208374,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707578599452972,0.9986727237701416,0.9986727237701416,1.0,1.0,-0.6934128999710083,0.2999396324157715,0.3934732675552368,0.1094110608100891,0.0,0.0,0.18726447224617,25.33926773071289,25.0,-0.0214269664138555,-4859.625,69.74425506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091556847095489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386862397193908,0.1386905163526535,-4.275027094990946e-06,0.0,0.0001107791467802,0.0,0.0,5.472396373748779,0.0,0.0,0.0,0.2759086489677429,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306604113429784,-1073.78662109375,304.1507873535156,0.636735737323761,0.0748908221721649,0.0682374611496925,293.1733093261719,297.1499938964844,293.1499938964844,0.048121802508831,-1432.8375244140625,304.1526794433594,0.6903398633003235,0.0950544103980064,0.0910413041710853,293.16412353515625,297.1499938964844,293.1499938964844,0.0573338530957698,-1178.1353759765625,304.1517639160156,0.7166122198104858,0.1060080304741859,0.0748630613088607,293.1651611328125,297.1499938964844,293.1499938964844,0.0688767731189727,-1806.902099609375,304.1517028808594,0.745010256767273,0.1202394366264343,0.1148178055882453,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972658887505,-80.18026733398438,291.4564514160156,0.549487829208374,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707578599452972,0.9986727237701416,0.9986727237701416,1.0,1.0,-0.6934128999710083,0.2999396324157715,0.3934732675552368,0.1094110608100891,0.0,0.0,0.18726447224617,25.33926773071289,25.0,-0.0214269664138555,-4859.625,69.74425506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091556847095489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386862397193908,0.1386905163526535,-4.275027094990946e-06,0.0,0.0001107791467802,0.0,0.0,5.472396373748779,0.0,0.0,0.0,0.2759086489677429,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304789841175079,-1070.6795654296875,304.1508178710937,0.6360098123550415,0.0746677815914154,0.0680395364761352,293.173583984375,297.1499938964844,293.1499938964844,0.0475652106106281,-1423.198486328125,304.1527099609375,0.688507616519928,0.0944046676158905,0.0904282629489898,293.1646728515625,297.1499938964844,293.1499938964844,0.0569491945207119,-1173.04638671875,304.1518249511719,0.7154442071914673,0.1055410578846931,0.0745390802621841,293.16552734375,297.1499938964844,293.1499938964844,0.0685161799192428,-1800.1363525390625,304.1517333984375,0.7439629435539246,0.1197813749313354,0.114387109875679,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838976263068,-69.6258544921875,291.41827392578125,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.170587345957756,0.9988614320755004,0.9988614320755004,1.0,1.0,-0.6915404796600342,0.299205332994461,0.3923351466655731,0.1088658422231674,0.0,0.0,0.1858135163784027,25.34929275512696,25.0,-0.1127337142825126,-4843.09716796875,69.4274673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086677983403205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379055231809616,0.1379097998142242,-4.273640115570743e-06,0.0,0.0001102840033126,0.0,0.0,5.438822269439697,0.0,0.0,0.0,0.2757788896560669,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304789841175079,-1070.6795654296875,304.1508178710937,0.6360098123550415,0.0746677815914154,0.0680395364761352,293.173583984375,297.1499938964844,293.1499938964844,0.0475652106106281,-1423.198486328125,304.1527099609375,0.688507616519928,0.0944046676158905,0.0904282629489898,293.1646728515625,297.1499938964844,293.1499938964844,0.0569491945207119,-1173.04638671875,304.1518249511719,0.7154442071914673,0.1055410578846931,0.0745390802621841,293.16552734375,297.1499938964844,293.1499938964844,0.0685161799192428,-1800.1363525390625,304.1517333984375,0.7439629435539246,0.1197813749313354,0.114387109875679,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838976263068,-69.6258544921875,291.41827392578125,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.170587345957756,0.9988614320755004,0.9988614320755004,1.0,1.0,-0.6915404796600342,0.299205332994461,0.3923351466655731,0.1088658422231674,0.0,0.0,0.1858135163784027,25.34929275512696,25.0,-0.1127337142825126,-4843.09716796875,69.4274673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086677983403205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379055231809616,0.1379097998142242,-4.273640115570743e-06,0.0,0.0001102840033126,0.0,0.0,5.438822269439697,0.0,0.0,0.0,0.2757788896560669,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303865950554609,-1069.09521484375,304.1508483886719,0.6356434226036072,0.0745541229844093,0.0679385066032409,293.1737365722656,297.1499938964844,293.1499938964844,0.047286182641983,-1418.3726806640625,304.1527404785156,0.6875905990600586,0.0940795019268989,0.0901212096214294,293.1649169921875,297.1499938964844,293.1499938964844,0.0567542351782321,-1170.4705810546875,304.1518249511719,0.714851438999176,0.1053047627210617,0.0743749886751174,293.16571044921875,297.1499938964844,293.1499938964844,0.0683341696858406,-1796.725341796875,304.1517333984375,0.7434385418891907,0.1195504292845726,0.1141697913408279,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769641043618,-64.3673095703125,291.3992614746094,0.5492585897445679,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705003380775451,0.9989557266235352,0.9989557266235352,1.0,1.0,-0.6905962228775024,0.298833966255188,0.391762226819992,0.1085935905575752,0.0,0.0,0.1850954890251159,25.35378646850586,25.0,-0.1571445614099502,-4834.7529296875,69.26717376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084165647625923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375203132629394,0.1375245898962021,-4.27295663030236e-06,0.0,0.00011002903193,0.0,0.0,5.422271251678467,0.0,0.0,0.0,0.2757149040699005,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302934572100639,-1067.4967041015625,304.1508483886719,0.6352754831314087,0.074439488351345,0.0678364858031272,293.1738586425781,297.1499938964844,293.1499938964844,0.047007106244564,-1413.550048828125,304.1527404785156,0.6866738200187683,0.0937546268105506,0.0898142307996749,293.1651611328125,297.1499938964844,293.1499938964844,0.0565580017864704,-1167.8802490234375,304.15185546875,0.7142531871795654,0.1050671264529228,0.0742098689079284,293.1658630371094,297.1499938964844,293.1499938964844,0.0681513920426368,-1793.3026123046875,304.1517639160156,0.7429139614105225,0.1193186417222023,0.113951563835144,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698514774441,-59.12623596191406,291.3802490234375,0.5491854548454285,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704124212265014,0.9990532994270324,0.9990532994270324,1.0,1.0,-0.6896483898162842,0.2984620332717895,0.3911863267421722,0.1083187162876129,0.0,0.0,0.1843839436769485,25.357973098754883,25.0,-0.2124704867601394,-4826.384765625,69.10601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081629395484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137139081954956,0.1371433585882187,-4.2722790567495394e-06,0.0,0.0001097716376534,0.0,0.0,5.405899524688721,0.0,0.0,0.0,0.2756516635417938,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.030105598270893,-1064.268310546875,304.15087890625,0.6345357894897461,0.0742077380418777,0.0676299855113029,293.174072265625,297.1499938964844,293.1499938964844,0.0464500486850738,-1403.936279296875,304.1527709960937,0.6848435997962952,0.0931067988276481,0.08920169621706,293.1656188964844,297.1499938964844,293.1499938964844,0.0561623387038707,-1162.6651611328125,304.1518859863281,0.7130401134490967,0.1045882925391197,0.0738769546151161,293.1661682128906,297.1499938964844,293.1499938964844,0.0677841827273368,-1786.434814453125,304.1517944335937,0.7418647408485413,0.1188530400395393,0.1135129258036613,293.2629089355469,297.1499938964844,293.1499938964844,0.000354991381755,-48.68249130249024,291.3423156738281,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340394258499,0.9992483258247375,0.9992483258247375,1.0,1.0,-0.6877455115318298,0.2977243363857269,0.3900212049484253,0.1077467501163482,0.0,0.0,0.1829923242330551,25.36532974243164,25.0,-0.3792856335639953,-4809.6845703125,68.7815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076534166932106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363940238952636,0.1363982856273651,-4.270951649232302e-06,0.0,0.0001092545353458,0.0,0.0,5.373924732208252,0.0,0.0,0.0,0.275528073310852,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.030105598270893,-1064.268310546875,304.15087890625,0.6345357894897461,0.0742077380418777,0.0676299855113029,293.174072265625,297.1499938964844,293.1499938964844,0.0464500486850738,-1403.936279296875,304.1527709960937,0.6848435997962952,0.0931067988276481,0.08920169621706,293.1656188964844,297.1499938964844,293.1499938964844,0.0561623387038707,-1162.6651611328125,304.1518859863281,0.7130401134490967,0.1045882925391197,0.0738769546151161,293.1661682128906,297.1499938964844,293.1499938964844,0.0677841827273368,-1786.434814453125,304.1517944335937,0.7418647408485413,0.1188530400395393,0.1135129258036613,293.2629089355469,297.1499938964844,293.1499938964844,0.000354991381755,-48.68249130249024,291.3423156738281,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340394258499,0.9992483258247375,0.9992483258247375,1.0,1.0,-0.6877455115318298,0.2977243363857269,0.3900212049484253,0.1077467501163482,0.0,0.0,0.1829923242330551,25.36532974243164,25.0,-0.3792856335639953,-4809.6845703125,68.7815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076534166932106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363940238952636,0.1363982856273651,-4.270951649232302e-06,0.0,0.0001092545353458,0.0,0.0,5.373924732208252,0.0,0.0,0.0,0.275528073310852,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299166981130838,-1061.0166015625,304.1509094238281,0.633791983127594,0.0739736929535865,0.0674211084842681,293.1742248535156,297.1499938964844,293.1499938964844,0.0458962209522724,-1394.3946533203125,304.1527709960937,0.683020830154419,0.0924632772803306,0.0885926708579063,293.1660461425781,297.1499938964844,293.1499938964844,0.0557635761797428,-1157.4197998046875,304.15191650390625,0.7118037343025208,0.1041057556867599,0.0735411942005157,293.1664733886719,297.1499938964844,293.1499938964844,0.0674158930778503,-1779.5596923828125,304.1517944335937,0.7408154010772705,0.1183857917785644,0.1130723878741264,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5489028692245483,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700527966022491,0.9994434118270874,0.9994434118270874,1.0,1.0,-0.6858382225036621,0.2970069944858551,0.388831228017807,0.1071232482790947,0.0,0.0,0.1816643625497818,25.3713436126709,25.0,-0.6277960538864136,-4793.2646484375,68.45529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071487292647361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356823444366455,0.1356866210699081,-4.269675173418364e-06,0.0,0.0001087423370336,0.0,0.0,5.343405246734619,0.0,0.0,0.0,0.275409996509552,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299166981130838,-1061.0166015625,304.1509094238281,0.633791983127594,0.0739736929535865,0.0674211084842681,293.1742248535156,297.1499938964844,293.1499938964844,0.0458962209522724,-1394.3946533203125,304.1527709960937,0.683020830154419,0.0924632772803306,0.0885926708579063,293.1660461425781,297.1499938964844,293.1499938964844,0.0557635761797428,-1157.4197998046875,304.15191650390625,0.7118037343025208,0.1041057556867599,0.0735411942005157,293.1664733886719,297.1499938964844,293.1499938964844,0.0674158930778503,-1779.5596923828125,304.1517944335937,0.7408154010772705,0.1183857917785644,0.1130723878741264,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5489028692245483,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700527966022491,0.9994434118270874,0.9994434118270874,1.0,1.0,-0.6858382225036621,0.2970069944858551,0.388831228017807,0.1071232482790947,0.0,0.0,0.1816643625497818,25.3713436126709,25.0,-0.6277960538864136,-4793.2646484375,68.45529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071487292647361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356823444366455,0.1356866210699081,-4.269675173418364e-06,0.0,0.0001087423370336,0.0,0.0,5.343405246734619,0.0,0.0,0.0,0.275409996509552,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297477003186941,-1057.972412109375,304.15087890625,0.6330855488777161,0.0737604722380638,0.067223772406578,293.1742858886719,297.1499938964844,293.1499938964844,0.0453556180000305,-1385.10009765625,304.1527404785156,0.6812335252761841,0.091839000582695,0.0879969447851181,293.1663513183594,297.1499938964844,293.1499938964844,0.0553750619292259,-1152.3232421875,304.1519470214844,0.7105766534805298,0.1036416292190551,0.073212906718254,293.1666564941406,297.1499938964844,293.1499938964844,0.0670556053519249,-1772.8505859375,304.1517944335937,0.7397854328155518,0.1179315075278282,0.112639270722866,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698701232671737,0.9996417760849,0.9996417760849,1.0,1.0,-0.6839784979820251,0.2963957786560058,0.3875826895236969,0.1063126698136329,0.0,0.0,0.1804519444704055,25.374006271362305,25.0,-1.405066967010498,-4777.97314453125,68.13294219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066587641835212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350233554840088,0.1350276172161102,-4.26847282142262e-06,0.0,0.0001082450835383,0.0,0.0,5.315147399902344,0.0,0.0,0.0,0.2753005027770996,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297477003186941,-1057.972412109375,304.15087890625,0.6330855488777161,0.0737604722380638,0.067223772406578,293.1742858886719,297.1499938964844,293.1499938964844,0.0453556180000305,-1385.10009765625,304.1527404785156,0.6812335252761841,0.091839000582695,0.0879969447851181,293.1663513183594,297.1499938964844,293.1499938964844,0.0553750619292259,-1152.3232421875,304.1519470214844,0.7105766534805298,0.1036416292190551,0.073212906718254,293.1666564941406,297.1499938964844,293.1499938964844,0.0670556053519249,-1772.8505859375,304.1517944335937,0.7397854328155518,0.1179315075278282,0.112639270722866,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698701232671737,0.9996417760849,0.9996417760849,1.0,1.0,-0.6839784979820251,0.2963957786560058,0.3875826895236969,0.1063126698136329,0.0,0.0,0.1804519444704055,25.374006271362305,25.0,-1.405066967010498,-4777.97314453125,68.13294219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066587641835212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350233554840088,0.1350276172161102,-4.26847282142262e-06,0.0,0.0001082450835383,0.0,0.0,5.315147399902344,0.0,0.0,0.0,0.2753005027770996,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295941978693008,-1055.15869140625,304.1508483886719,0.6324529051780701,0.0735523998737335,0.0670388117432594,293.1742553710937,297.1499938964844,293.1499938964844,0.0448319092392921,-1376.1136474609375,304.1527099609375,0.6795336008071899,0.0912282839417457,0.0874180048704147,293.16656494140625,297.1499938964844,293.1499938964844,0.0549991875886917,-1147.4052734375,304.15191650390625,0.709405779838562,0.1031825467944145,0.0728936269879341,293.1667785644531,297.1499938964844,293.1499938964844,0.0667063370347023,-1766.3631591796875,304.1517944335937,0.7388203740119934,0.1174841597676277,0.1122166067361831,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696877479553222,0.9998401403427124,0.9998401403427124,1.0,1.0,-0.68217533826828,0.2956897318363189,0.386485606431961,0.1057901009917259,0.0,0.0,0.1794575303792953,25.37385368347168,25.0,-1.2432754039764404,-4763.6123046875,67.8169174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061957329511642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344768553972244,0.1344811171293258,-4.267422809789423e-06,0.0,0.0001077751730917,0.0,0.0,5.291670322418213,0.0,0.0,0.0,0.2752086520195007,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295941978693008,-1055.15869140625,304.1508483886719,0.6324529051780701,0.0735523998737335,0.0670388117432594,293.1742553710937,297.1499938964844,293.1499938964844,0.0448319092392921,-1376.1136474609375,304.1527099609375,0.6795336008071899,0.0912282839417457,0.0874180048704147,293.16656494140625,297.1499938964844,293.1499938964844,0.0549991875886917,-1147.4052734375,304.15191650390625,0.709405779838562,0.1031825467944145,0.0728936269879341,293.1667785644531,297.1499938964844,293.1499938964844,0.0667063370347023,-1766.3631591796875,304.1517944335937,0.7388203740119934,0.1174841597676277,0.1122166067361831,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696877479553222,0.9998401403427124,0.9998401403427124,1.0,1.0,-0.68217533826828,0.2956897318363189,0.386485606431961,0.1057901009917259,0.0,0.0,0.1794575303792953,25.37385368347168,25.0,-1.2432754039764404,-4763.6123046875,67.8169174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061957329511642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344768553972244,0.1344811171293258,-4.267422809789423e-06,0.0,0.0001077751730917,0.0,0.0,5.291670322418213,0.0,0.0,0.0,0.2752086520195007,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295096598565578,-1053.6549072265625,304.1508483886719,0.6321365833282471,0.073443666100502,0.0669429525732994,293.1742553710937,297.1499938964844,293.1499938964844,0.0445684976875782,-1371.5892333984375,304.1526794433594,0.6786991953849792,0.0909241586923599,0.0871302634477615,293.16668701171875,297.1499938964844,293.1499938964844,0.0548048019409179,-1144.858154296875,304.15191650390625,0.7088170051574707,0.1029483154416084,0.0727314427495002,293.1668395996094,297.1499938964844,293.1499938964844,0.0665275901556015,-1763.0374755859375,304.1517944335937,0.7383486032485962,0.117259457707405,0.1120048016309738,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354827880859,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695965081453323,0.9999393224716188,0.9999393224716188,1.0,1.0,-0.6812676787376404,0.2952691316604614,0.3859985768795013,0.105677843093872,0.0,0.0,0.1789428889751434,25.3740348815918,25.0,-0.2982863187789917,-4756.19091796875,67.65865325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1059769093990325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342188715934753,0.1342231333255767,-4.266962605470326e-06,0.0,0.0001075530890375,0.0,0.0,5.280637264251709,0.0,0.0,0.0,0.2751656770706177,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.029414715245366,-1052.0711669921875,304.15087890625,0.6318053603172302,0.0733318403363227,0.0668441578745842,293.1742248535156,297.1499938964844,293.1499938964844,0.0443032272160053,-1367.0291748046875,304.1526794433594,0.6778579950332642,0.0906207114458084,0.0868431106209755,293.16680908203125,297.1499938964844,293.1499938964844,0.0546049103140831,-1142.236328125,304.1519470214844,0.7082073092460632,0.1027107387781143,0.0725668668746948,293.1669006347656,297.1499938964844,293.1499938964844,0.0663453117012977,-1759.6419677734375,304.1517944335937,0.7378679513931274,0.1170339286327362,0.1117922216653823,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923886299133,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695051342248916,0.9999514818191528,0.9999514818191528,0.9999101758003236,1.0,-0.6803537607192993,0.2948741018772125,0.3854796588420868,0.1055005490779876,0.0,0.0,0.1783602982759475,25.374441146850582,25.0,0.5169327855110168,-4748.38916015625,67.49994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.105766512453556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339344233274459,0.1339386999607086,-4.266498763172422e-06,0.0,0.0001073395615094,0.0,0.0,5.268530368804932,0.0,0.0,0.0,0.2751192450523376,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291282925754785,-1048.8428955078125,304.15106201171875,0.6311073899269104,0.0730995237827301,0.0666387155652046,293.1741638183594,297.1499938964844,293.1499938964844,0.0437749363481998,-1357.955322265625,304.1526794433594,0.6761649250984192,0.0900161489844322,0.0862710550427436,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971810162067,-1136.8953857421875,304.1519775390625,0.7069430351257324,0.1022259443998336,0.0722309499979019,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784451127052,-1752.816650390625,304.1517944335937,0.7368865609169006,0.1165790408849716,0.1113639995455741,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930872917175,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693218350410461,0.9999757409095764,0.9999757409095764,0.9997305870056152,1.0,-0.6785078644752502,0.2941251695156097,0.3843826949596405,0.1050301790237426,0.0,0.0,0.1771093308925628,25.375808715820312,25.0,0.553158700466156,-4731.7255859375,67.18115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053678840398788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332955360412597,0.1332997977733612,-4.26545648224419e-06,0.0,0.0001069350109901,0.0,0.0,5.241353511810303,0.0,0.0,0.0,0.2750157117843628,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291282925754785,-1048.8428955078125,304.15106201171875,0.6311073899269104,0.0730995237827301,0.0666387155652046,293.1741638183594,297.1499938964844,293.1499938964844,0.0437749363481998,-1357.955322265625,304.1526794433594,0.6761649250984192,0.0900161489844322,0.0862710550427436,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971810162067,-1136.8953857421875,304.1519775390625,0.7069430351257324,0.1022259443998336,0.0722309499979019,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784451127052,-1752.816650390625,304.1517944335937,0.7368865609169006,0.1165790408849716,0.1113639995455741,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930872917175,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693218350410461,0.9999757409095764,0.9999757409095764,0.9997305870056152,1.0,-0.6785078644752502,0.2941251695156097,0.3843826949596405,0.1050301790237426,0.0,0.0,0.1771093308925628,25.375808715820312,25.0,0.553158700466156,-4731.7255859375,67.18115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053678840398788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332955360412597,0.1332997977733612,-4.26545648224419e-06,0.0,0.0001069350109901,0.0,0.0,5.241353511810303,0.0,0.0,0.0,0.2750157117843628,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0285354051738977,-1044.49169921875,304.15167236328125,0.6303766965866089,0.0728575810790062,0.0664238855242729,293.1741027832031,297.1499938964844,293.1499938964844,0.0432530753314495,-1349.0069580078125,304.15264892578125,0.6744754910469055,0.0894166827201843,0.0857031792402267,293.1674194335937,297.1499938964844,293.1499938964844,0.0537828765809536,-1131.482666015625,304.1520080566406,0.7056411504745483,0.101730965077877,0.0718872770667076,293.16717529296875,297.1499938964844,293.1499938964844,0.065611183643341,-1746.001953125,304.1518249511719,0.7358912825584412,0.1161201894283294,0.1109315827488899,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691376268863678,1.0,1.0,0.999550998210907,1.0,-0.676641583442688,0.2933761477470398,0.3832654654979706,0.1045363470911979,0.0,0.0,0.1758907288312912,25.37763404846192,25.0,0.1838035732507705,-4715.11083984375,66.86071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049934700131416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326614022254943,0.1326656639575958,-4.264354629412992e-06,0.0,0.0001065550241037,0.0,0.0,5.214321613311768,0.0,0.0,0.0,0.2749117314815521,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0285354051738977,-1044.49169921875,304.15167236328125,0.6303766965866089,0.0728575810790062,0.0664238855242729,293.1741027832031,297.1499938964844,293.1499938964844,0.0432530753314495,-1349.0069580078125,304.15264892578125,0.6744754910469055,0.0894166827201843,0.0857031792402267,293.1674194335937,297.1499938964844,293.1499938964844,0.0537828765809536,-1131.482666015625,304.1520080566406,0.7056411504745483,0.101730965077877,0.0718872770667076,293.16717529296875,297.1499938964844,293.1499938964844,0.065611183643341,-1746.001953125,304.1518249511719,0.7358912825584412,0.1161201894283294,0.1109315827488899,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691376268863678,1.0,1.0,0.999550998210907,1.0,-0.676641583442688,0.2933761477470398,0.3832654654979706,0.1045363470911979,0.0,0.0,0.1758907288312912,25.37763404846192,25.0,0.1838035732507705,-4715.11083984375,66.86071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049934700131416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326614022254943,0.1326656639575958,-4.264354629412992e-06,0.0,0.0001065550241037,0.0,0.0,5.214321613311768,0.0,0.0,0.0,0.2749117314815521,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284346081316471,-1042.0555419921875,304.1513061523437,0.6296362280845642,0.0726131498813629,0.0662052258849144,293.17401123046875,297.1499938964844,293.1499938964844,0.0427376329898834,-1340.1756591796875,304.1526184082031,0.6728060245513916,0.0888254418969154,0.0851422995328903,293.1676940917969,297.1499938964844,293.1499938964844,0.0533622726798057,-1125.9970703125,304.15203857421875,0.704319179058075,0.1012298390269279,0.0715385973453521,293.16729736328125,297.1499938964844,293.1499938964844,0.0652422979474067,-1739.1680908203125,304.1518249511719,0.734894335269928,0.1156601756811142,0.1104973405599594,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689526438713073,1.0,1.0,0.999340832233429,1.0,-0.6747708320617676,0.2926201224327087,0.3821507096290588,0.1040547788143158,0.0,0.0,0.1746822297573089,25.379169464111328,25.0,0.0584861524403095,-4698.70849609375,66.54014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046398133039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320399194955825,0.132044181227684,-4.263273240212584e-06,0.0,0.0001061961083905,0.0,0.0,5.187852382659912,0.0,0.0,0.0,0.274809718132019,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284346081316471,-1042.0555419921875,304.1513061523437,0.6296362280845642,0.0726131498813629,0.0662052258849144,293.17401123046875,297.1499938964844,293.1499938964844,0.0427376329898834,-1340.1756591796875,304.1526184082031,0.6728060245513916,0.0888254418969154,0.0851422995328903,293.1676940917969,297.1499938964844,293.1499938964844,0.0533622726798057,-1125.9970703125,304.15203857421875,0.704319179058075,0.1012298390269279,0.0715385973453521,293.16729736328125,297.1499938964844,293.1499938964844,0.0652422979474067,-1739.1680908203125,304.1518249511719,0.734894335269928,0.1156601756811142,0.1104973405599594,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689526438713073,1.0,1.0,0.999340832233429,1.0,-0.6747708320617676,0.2926201224327087,0.3821507096290588,0.1040547788143158,0.0,0.0,0.1746822297573089,25.379169464111328,25.0,0.0584861524403095,-4698.70849609375,66.54014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046398133039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320399194955825,0.132044181227684,-4.263273240212584e-06,0.0,0.0001061961083905,0.0,0.0,5.187852382659912,0.0,0.0,0.0,0.274809718132019,4.0,0.0,1.0
