time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.028274243697524,-1038.5179443359375,304.151123046875,0.6288989186286926,0.0723681673407554,0.0659857168793678,293.17388916015625,297.1499938964844,293.1499938964844,0.0422306954860687,-1331.4942626953125,304.152587890625,0.6711704730987549,0.0882454961538314,0.084591343998909,293.16796875,297.1499938964844,293.1499938964844,0.0529376193881034,-1120.46728515625,304.1520690917969,0.7029914259910583,0.1007260978221893,0.0711874291300773,293.1673889160156,297.1499938964844,293.1499938964844,0.0648731887340545,-1732.3394775390625,304.1518249511719,0.7339062094688416,0.1152018010616302,0.1100639253854751,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687672585248947,1.0,1.0,0.9991306662559508,1.0,-0.67290860414505,0.2918523252010345,0.3810562789440155,0.1036112830042839,0.0,0.0,0.1734651178121566,25.37994956970215,25.0,0.1043007746338844,-4682.35205078125,66.22093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043033450841903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314190328121185,0.1314232945442199,-4.262203219695948e-06,0.0,0.0001058546331478,0.0,0.0,5.161442756652832,0.0,0.0,0.0,0.2747081220149994,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.028274243697524,-1038.5179443359375,304.151123046875,0.6288989186286926,0.0723681673407554,0.0659857168793678,293.17388916015625,297.1499938964844,293.1499938964844,0.0422306954860687,-1331.4942626953125,304.152587890625,0.6711704730987549,0.0882454961538314,0.084591343998909,293.16796875,297.1499938964844,293.1499938964844,0.0529376193881034,-1120.46728515625,304.1520690917969,0.7029914259910583,0.1007260978221893,0.0711874291300773,293.1673889160156,297.1499938964844,293.1499938964844,0.0648731887340545,-1732.3394775390625,304.1518249511719,0.7339062094688416,0.1152018010616302,0.1100639253854751,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687672585248947,1.0,1.0,0.9991306662559508,1.0,-0.67290860414505,0.2918523252010345,0.3810562789440155,0.1036112830042839,0.0,0.0,0.1734651178121566,25.37994956970215,25.0,0.1043007746338844,-4682.35205078125,66.22093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043033450841903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314190328121185,0.1314232945442199,-4.262203219695948e-06,0.0,0.0001058546331478,0.0,0.0,5.161442756652832,0.0,0.0,0.0,0.2747081220149994,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281988121569156,-1036.7835693359375,304.15106201171875,0.6285338997840881,0.0722461640834808,0.065876193344593,293.1737976074219,297.1499938964844,293.1499938964844,0.0419810824096202,-1327.2205810546875,304.152587890625,0.6703687906265259,0.0879605710506439,0.0843203887343406,293.1680908203125,297.1499938964844,293.1499938964844,0.0527245327830314,-1117.6954345703125,304.1520690917969,0.7023289203643799,0.1004742383956909,0.0710116326808929,293.1674194335937,297.1499938964844,293.1499938964844,0.0646890923380851,-1728.9371337890625,304.1518249511719,0.733417809009552,0.1149740442633628,0.1098483130335807,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686745882034301,1.0,1.0,0.999025583267212,1.0,-0.6719841361045837,0.2914641797542572,0.3805199563503265,0.1034074947237968,0.0,0.0,0.1728475540876388,25.37996292114257,25.0,0.1695042699575424,-4674.1640625,66.06227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041400432586669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311061382293701,0.1311103999614715,-4.261667982063955e-06,0.0,0.0001056889013852,0.0,0.0,5.148147106170654,0.0,0.0,0.0,0.2746570110321045,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281237475574016,-1035.054931640625,304.1510009765625,0.6281722187995911,0.0721248686313629,0.0657671317458152,293.1736755371094,297.1499938964844,293.1499938964844,0.0417343750596046,-1322.9970703125,304.1525573730469,0.6695790886878967,0.0876794382929802,0.0840528234839439,293.168212890625,297.1499938964844,293.1499938964844,0.0525113195180892,-1114.924072265625,304.152099609375,0.7016686797142029,0.1002228856086731,0.0708360373973846,293.1674499511719,297.1499938964844,293.1499938964844,0.0645055994391441,-1725.5479736328125,304.1518249511719,0.7329341769218445,0.1147476583719253,0.1096338108181953,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685820072889328,1.0,1.0,0.9989179372787476,1.0,-0.6710656881332397,0.2910741865634918,0.3799915313720703,0.1032154709100723,0.0,0.0,0.1722208261489868,25.37969017028809,25.0,0.2421498745679855,-4665.95361328125,65.90446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.103979155421257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307899057865142,0.1307941675186157,-4.261129561200505e-06,0.0,0.0001055256288964,0.0,0.0,5.134719371795654,0.0,0.0,0.0,0.2746054232120514,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279754512012004,-1031.6329345703125,304.1509094238281,0.6274623870849609,0.0718853324651718,0.0655514001846313,293.1734313964844,297.1499938964844,293.1499938964844,0.0412509553134441,-1314.721923828125,304.1524963378906,0.6680392622947693,0.087129607796669,0.0835290253162384,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859397947788,-1109.40087890625,304.152099609375,0.7003591656684875,0.0997230038046836,0.0704864338040351,293.16748046875,297.1499938964844,293.1499938964844,0.0641416162252426,-1718.8323974609375,304.1518249511719,0.7319836616516113,0.1143001094460487,0.109209306538105,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683974862098693,1.0,1.0,0.9987026453018188,1.0,-0.6692522764205933,0.2902933061122894,0.3789590001106262,0.1028618738055229,0.0,0.0,0.170936644077301,25.378192901611328,25.0,0.3487594425678253,-4649.4619140625,65.59210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036618873476982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301447600126266,0.1301490068435669,-4.260036803316325e-06,0.0,0.0001052036386681,0.0,0.0,5.107348918914795,0.0,0.0,0.0,0.2745003998279571,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279754512012004,-1031.6329345703125,304.1509094238281,0.6274623870849609,0.0718853324651718,0.0655514001846313,293.1734313964844,297.1499938964844,293.1499938964844,0.0412509553134441,-1314.721923828125,304.1524963378906,0.6680392622947693,0.087129607796669,0.0835290253162384,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859397947788,-1109.40087890625,304.152099609375,0.7003591656684875,0.0997230038046836,0.0704864338040351,293.16748046875,297.1499938964844,293.1499938964844,0.0641416162252426,-1718.8323974609375,304.1518249511719,0.7319836616516113,0.1143001094460487,0.109209306538105,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683974862098693,1.0,1.0,0.9987026453018188,1.0,-0.6692522764205933,0.2902933061122894,0.3789590001106262,0.1028618738055229,0.0,0.0,0.170936644077301,25.378192901611328,25.0,0.3487594425678253,-4649.4619140625,65.59210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036618873476982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301447600126266,0.1301490068435669,-4.260036803316325e-06,0.0,0.0001052036386681,0.0,0.0,5.107348918914795,0.0,0.0,0.0,0.2745003998279571,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278306659311056,-1028.282470703125,304.1508483886719,0.6267739534378052,0.0716512873768806,0.0653401315212249,293.1731262207031,297.1499938964844,293.1499938964844,0.0407828316092491,-1306.709716796875,304.1524658203125,0.6665571331977844,0.0865981429815292,0.0830220207571983,293.1685485839844,297.1499938964844,293.1499938964844,0.0516640357673168,-1103.931396484375,304.152099609375,0.6990689039230347,0.0992288589477539,0.0701403394341468,293.1674499511719,297.1499938964844,293.1499938964844,0.0637834966182708,-1712.2349853515625,304.1518249511719,0.7310584187507629,0.1138612702488899,0.1087924465537071,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682143658399582,1.0,1.0,0.9984874129295348,1.0,-0.6674773097038269,0.2895189821720123,0.3779583275318146,0.1025394797325134,0.0,0.0,0.1696149706840515,25.375343322753903,25.0,0.3511304259300232,-4632.9375,65.28518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033466383814811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294829845428466,0.1294872462749481,-4.258918124833144e-06,0.0,0.0001048837002599,0.0,0.0,5.079301834106445,0.0,0.0,0.0,0.2743928134441376,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278306659311056,-1028.282470703125,304.1508483886719,0.6267739534378052,0.0716512873768806,0.0653401315212249,293.1731262207031,297.1499938964844,293.1499938964844,0.0407828316092491,-1306.709716796875,304.1524658203125,0.6665571331977844,0.0865981429815292,0.0830220207571983,293.1685485839844,297.1499938964844,293.1499938964844,0.0516640357673168,-1103.931396484375,304.152099609375,0.6990689039230347,0.0992288589477539,0.0701403394341468,293.1674499511719,297.1499938964844,293.1499938964844,0.0637834966182708,-1712.2349853515625,304.1518249511719,0.7310584187507629,0.1138612702488899,0.1087924465537071,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682143658399582,1.0,1.0,0.9984874129295348,1.0,-0.6674773097038269,0.2895189821720123,0.3779583275318146,0.1025394797325134,0.0,0.0,0.1696149706840515,25.375343322753903,25.0,0.3511304259300232,-4632.9375,65.28518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033466383814811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294829845428466,0.1294872462749481,-4.258918124833144e-06,0.0,0.0001048837002599,0.0,0.0,5.079301834106445,0.0,0.0,0.0,0.2743928134441376,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265476834028959,-1001.2757568359376,304.1527709960937,0.6198992133140564,0.0693336278200149,0.0636427626013755,293.1836853027344,297.1499938964844,293.1499938964844,0.0388235710561275,-1272.9124755859375,304.15496826171875,0.6586446166038513,0.0838580280542373,0.0808872431516647,293.17919921875,297.1499938964844,293.1499938964844,0.04980393871665,-1079.72216796875,304.154541015625,0.6915062665939331,0.0965831354260444,0.0686132684350013,293.1781311035156,297.1499938964844,293.1499938964844,0.0620397478342056,-1679.9591064453125,304.1541748046875,0.7248948812484741,0.1112378537654876,0.1067599952220916,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679000854492187,1.0,1.0,0.9982664585113524,1.0,-0.6586894392967224,0.2857716381549835,0.3729178011417389,0.1007018834352493,0.0,0.0,0.1677025705575943,25.66252517700196,25.0,12.38074016571045,-4597.22265625,64.26309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030117869377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286985576152801,0.1287028193473816,-4.257765340298647e-06,0.0,0.0001045438693836,0.0,0.0,5.046292304992676,0.0,0.0,0.0,0.2742665112018585,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265476834028959,-1001.2757568359376,304.1527709960937,0.6198992133140564,0.0693336278200149,0.0636427626013755,293.1836853027344,297.1499938964844,293.1499938964844,0.0388235710561275,-1272.9124755859375,304.15496826171875,0.6586446166038513,0.0838580280542373,0.0808872431516647,293.17919921875,297.1499938964844,293.1499938964844,0.04980393871665,-1079.72216796875,304.154541015625,0.6915062665939331,0.0965831354260444,0.0686132684350013,293.1781311035156,297.1499938964844,293.1499938964844,0.0620397478342056,-1679.9591064453125,304.1541748046875,0.7248948812484741,0.1112378537654876,0.1067599952220916,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679000854492187,1.0,1.0,0.9982664585113524,1.0,-0.6586894392967224,0.2857716381549835,0.3729178011417389,0.1007018834352493,0.0,0.0,0.1677025705575943,25.66252517700196,25.0,12.38074016571045,-4597.22265625,64.26309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030117869377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286985576152801,0.1287028193473816,-4.257765340298647e-06,0.0,0.0001045438693836,0.0,0.0,5.046292304992676,0.0,0.0,0.0,0.2742665112018585,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254200063645839,-980.0213623046876,304.1536865234375,0.6146683096885681,0.0680726990103721,0.0623450763523578,293.1882019042969,297.1499938964844,293.1499938964844,0.0370486117899417,-1242.1395263671875,304.1562194824219,0.652327299118042,0.0820768475532531,0.0790257602930069,293.1837463378906,297.1499938964844,293.1499938964844,0.0481385216116905,-1058.134765625,304.15576171875,0.685556948184967,0.094911441206932,0.0673215985298156,293.1827697753906,297.1499938964844,293.1499938964844,0.0604420453310012,-1650.5457763671875,304.1553955078125,0.7199928760528564,0.1095761507749557,0.1050155162811279,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674909442663192,1.0,1.0,0.9980455040931702,1.0,-0.6513046622276306,0.2826303839683532,0.3686742484569549,0.099152885377407,0.0,0.0,0.1626518219709396,25.824148178100582,25.0,18.81465721130371,-4545.6015625,63.2878303527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025637090206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266021430492401,0.1266063898801803,-4.255385647411458e-06,0.0,0.0001040891293087,0.0,0.0,4.959042549133301,0.0,0.0,0.0,0.2739469408988952,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254200063645839,-980.0213623046876,304.1536865234375,0.6146683096885681,0.0680726990103721,0.0623450763523578,293.1882019042969,297.1499938964844,293.1499938964844,0.0370486117899417,-1242.1395263671875,304.1562194824219,0.652327299118042,0.0820768475532531,0.0790257602930069,293.1837463378906,297.1499938964844,293.1499938964844,0.0481385216116905,-1058.134765625,304.15576171875,0.685556948184967,0.094911441206932,0.0673215985298156,293.1827697753906,297.1499938964844,293.1499938964844,0.0604420453310012,-1650.5457763671875,304.1553955078125,0.7199928760528564,0.1095761507749557,0.1050155162811279,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674909442663192,1.0,1.0,0.9980455040931702,1.0,-0.6513046622276306,0.2826303839683532,0.3686742484569549,0.099152885377407,0.0,0.0,0.1626518219709396,25.824148178100582,25.0,18.81465721130371,-4545.6015625,63.2878303527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025637090206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266021430492401,0.1266063898801803,-4.255385647411458e-06,0.0,0.0001040891293087,0.0,0.0,4.959042549133301,0.0,0.0,0.0,0.2739469408988952,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.02499545738101,-972.1350708007812,304.1537780761719,0.6128572225570679,0.0675968527793884,0.0618840716779232,293.1893005371094,297.1499938964844,293.1499938964844,0.0363776013255119,-1230.5037841796875,304.15631103515625,0.6500980257987976,0.081378236413002,0.0783160403370857,293.1849975585937,297.1499938964844,293.1499938964844,0.0474989973008632,-1049.9051513671875,304.1558837890625,0.6834418177604675,0.0942412763833999,0.0668238922953605,293.1839599609375,297.1499938964844,293.1499938964844,0.0598402358591556,-1639.5643310546875,304.155517578125,0.7182722687721252,0.1089284867048263,0.1043572500348091,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757674217224,0.050000000745058,0.2290321886539459,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672782599925995,1.0,1.0,0.9979350566864014,1.0,-0.6485244631767273,0.2814480662345886,0.367076426744461,0.0985733643174171,0.0,0.0,0.1597005575895309,25.85471534729004,25.0,14.34678554534912,-4516.92138671875,62.87593460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.6406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022700145840644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251837760210037,0.1251880377531051,-4.253347015037434e-06,0.0,0.000103791069705,0.0,0.0,4.8996453285217285,0.0,0.0,0.0,0.2737264633178711,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246528275310993,-965.6268310546876,304.1537170410156,0.6112955808639526,0.0671713575720787,0.0614805296063423,293.18994140625,297.1499938964844,293.1499938964844,0.035798892378807,-1220.48388671875,304.1562194824219,0.6482098698616028,0.0807548910379409,0.0776921361684799,293.1858215332031,297.1499938964844,293.1499938964844,0.0469367131590843,-1042.7109375,304.15582275390625,0.681620180606842,0.0936306193470954,0.0663775280117988,293.1847229003906,297.1499938964844,293.1499938964844,0.0593232177197933,-1630.1949462890625,304.15545654296875,0.7168117761611938,0.1083501949906349,0.1037790328264236,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5445017218589783,0.050000000745058,0.2290387153625488,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885681152344,1.0,0.1670645177364349,1.0,1.0,0.9977837204933168,1.0,-0.6460695266723633,0.2804072499275207,0.3656622469425201,0.0980584546923637,0.0,0.0,0.1568776220083236,25.868349075317383,25.0,8.510541915893555,-4489.89453125,62.4929313659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1019226685166359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237849593162536,0.1237892061471939,-4.251075552019756e-06,0.0,0.0001034385495586,0.0,0.0,4.840878963470459,0.0,0.0,0.0,0.2735040783882141,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240767374634742,-954.6377563476562,304.1534423828125,0.6086311340332031,0.0664189010858535,0.0607767812907695,293.1903686523437,297.1499938964844,293.1499938964844,0.0348192043602466,-1203.540771484375,304.15576171875,0.6450640559196472,0.0796573236584663,0.0766094252467155,293.1867980957031,297.1499938964844,293.1499938964844,0.0459569171071052,-1030.2587890625,304.155517578125,0.6785054206848145,0.0925268456339836,0.0655806139111518,293.1853942871094,297.1499938964844,293.1499938964844,0.0584491565823555,-1614.48681640625,304.15509033203125,0.7143563628196716,0.107328213751316,0.1027727797627449,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666406393051147,1.0,1.0,0.9974810481071472,1.0,-0.6417694091796875,0.2785974442958832,0.3631719946861267,0.0971315130591392,0.0,0.0,0.1518590003252029,25.86672019958496,25.0,-1.390253663063049,-4443.19873046875,61.78645324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010798290371894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212849915027618,0.121289238333702,-4.246654953021789e-06,0.0,0.0001025831807055,0.0,0.0,4.7357282638549805,0.0,0.0,0.0,0.2730991542339325,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240767374634742,-954.6377563476562,304.1534423828125,0.6086311340332031,0.0664189010858535,0.0607767812907695,293.1903686523437,297.1499938964844,293.1499938964844,0.0348192043602466,-1203.540771484375,304.15576171875,0.6450640559196472,0.0796573236584663,0.0766094252467155,293.1867980957031,297.1499938964844,293.1499938964844,0.0459569171071052,-1030.2587890625,304.155517578125,0.6785054206848145,0.0925268456339836,0.0655806139111518,293.1853942871094,297.1499938964844,293.1499938964844,0.0584491565823555,-1614.48681640625,304.15509033203125,0.7143563628196716,0.107328213751316,0.1027727797627449,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666406393051147,1.0,1.0,0.9974810481071472,1.0,-0.6417694091796875,0.2785974442958832,0.3631719946861267,0.0971315130591392,0.0,0.0,0.1518590003252029,25.86672019958496,25.0,-1.390253663063049,-4443.19873046875,61.78645324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010798290371894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212849915027618,0.121289238333702,-4.246654953021789e-06,0.0,0.0001025831807055,0.0,0.0,4.7357282638549805,0.0,0.0,0.0,0.2730991542339325,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235955547541379,-945.3958740234376,304.153076171875,0.6063822507858276,0.0657625198364257,0.060167122632265,293.1900634765625,297.1499938964844,293.1499938964844,0.0339896157383918,-1189.18310546875,304.1552124023437,0.6424390077590942,0.0786942094564437,0.0756699070334434,293.18707275390625,297.1499938964844,293.1499938964844,0.0451003946363925,-1019.440673828125,304.15509033203125,0.675832211971283,0.0915342345833778,0.0648694038391113,293.1854248046875,297.1499938964844,293.1499938964844,0.0577058680355548,-1601.237060546875,304.1546325683594,0.7122694849967957,0.1064256578683853,0.1018942072987556,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720651626587,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662284284830093,1.0,1.0,0.9971783757209778,1.0,-0.6380046606063843,0.2770363986492157,0.3609682321548462,0.0962715446949005,0.0,0.0,0.1477770656347274,25.844066619873047,25.0,-6.934295177459717,-4405.904296875,61.13978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000816971063613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192556321620941,0.1192598715424537,-4.242894192429958e-06,0.0,0.0001015702000586,0.0,0.0,4.650453567504883,0.0,0.0,0.0,0.2727673649787903,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235955547541379,-945.3958740234376,304.153076171875,0.6063822507858276,0.0657625198364257,0.060167122632265,293.1900634765625,297.1499938964844,293.1499938964844,0.0339896157383918,-1189.18310546875,304.1552124023437,0.6424390077590942,0.0786942094564437,0.0756699070334434,293.18707275390625,297.1499938964844,293.1499938964844,0.0451003946363925,-1019.440673828125,304.15509033203125,0.675832211971283,0.0915342345833778,0.0648694038391113,293.1854248046875,297.1499938964844,293.1499938964844,0.0577058680355548,-1601.237060546875,304.1546325683594,0.7122694849967957,0.1064256578683853,0.1018942072987556,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720651626587,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662284284830093,1.0,1.0,0.9971783757209778,1.0,-0.6380046606063843,0.2770363986492157,0.3609682321548462,0.0962715446949005,0.0,0.0,0.1477770656347274,25.844066619873047,25.0,-6.934295177459717,-4405.904296875,61.13978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000816971063613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192556321620941,0.1192598715424537,-4.242894192429958e-06,0.0,0.0001015702000586,0.0,0.0,4.650453567504883,0.0,0.0,0.0,0.2727673649787903,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231792293488979,-937.330810546875,304.1527404785156,0.6044176816940308,0.0651798322796821,0.0596273727715015,293.1893310546875,297.1499938964844,293.1499938964844,0.0332547165453434,-1176.42333984375,304.1547241210937,0.6401384472846985,0.0778242871165275,0.0748257935047149,293.1869506835937,297.1499938964844,293.1499938964844,0.0443241707980632,-1009.670166015625,304.1546936035156,0.6734459400177002,0.0906241759657859,0.0642195269465446,293.18505859375,297.1499938964844,293.1499938964844,0.0570410750806331,-1589.4444580078125,304.1542053222656,0.7103986740112305,0.1056051254272461,0.1010996550321579,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658325493335724,1.0,1.0,0.9968980550765992,1.0,-0.6346098184585571,0.2756551802158355,0.3589546382427215,0.0954388901591301,0.0,0.0,0.1446099877357483,25.811124801635746,25.0,-8.777836799621582,-4376.49462890625,60.541500091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989950150251388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176854893565177,0.1176897287368774,-4.239913778292248e-06,0.0,0.0001004673540592,0.0,0.0,4.584567070007324,0.0,0.0,0.0,0.2725096046924591,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231792293488979,-937.330810546875,304.1527404785156,0.6044176816940308,0.0651798322796821,0.0596273727715015,293.1893310546875,297.1499938964844,293.1499938964844,0.0332547165453434,-1176.42333984375,304.1547241210937,0.6401384472846985,0.0778242871165275,0.0748257935047149,293.1869506835937,297.1499938964844,293.1499938964844,0.0443241707980632,-1009.670166015625,304.1546936035156,0.6734459400177002,0.0906241759657859,0.0642195269465446,293.18505859375,297.1499938964844,293.1499938964844,0.0570410750806331,-1589.4444580078125,304.1542053222656,0.7103986740112305,0.1056051254272461,0.1010996550321579,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658325493335724,1.0,1.0,0.9968980550765992,1.0,-0.6346098184585571,0.2756551802158355,0.3589546382427215,0.0954388901591301,0.0,0.0,0.1446099877357483,25.811124801635746,25.0,-8.777836799621582,-4376.49462890625,60.541500091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989950150251388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176854893565177,0.1176897287368774,-4.239913778292248e-06,0.0,0.0001004673540592,0.0,0.0,4.584567070007324,0.0,0.0,0.0,0.2725096046924591,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228113401681184,-930.1306762695312,304.1524658203125,0.6026714444160461,0.0646574273705482,0.0591445192694664,293.1883544921875,297.1499938964844,293.1499938964844,0.0325875207781791,-1164.778564453125,304.1542663574219,0.6380705833435059,0.0770275220274925,0.0740549117326736,293.1864929199219,297.1499938964844,293.1499938964844,0.043605949729681,-1000.641845703125,304.1543273925781,0.6712722778320312,0.0897811949253082,0.0636189058423042,293.18438720703125,297.1499938964844,293.1499938964844,0.056429136544466,-1578.61669921875,304.15380859375,0.708674430847168,0.1048488467931747,0.1003693714737892,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654554307460785,1.0,1.0,0.9966176748275756,1.0,-0.6315059065818787,0.2744181156158447,0.3570878207683563,0.0946224629878997,0.0,0.0,0.1422132402658462,25.773122787475582,25.0,-8.250517845153809,-4353.02880859375,59.9859733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978875905275344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165060400962829,0.116510272026062,-4.237650045979535e-06,0.0,9.93434659903869e-05,0.0,0.0,4.535145282745361,0.0,0.0,0.0,0.27231565117836,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228113401681184,-930.1306762695312,304.1524658203125,0.6026714444160461,0.0646574273705482,0.0591445192694664,293.1883544921875,297.1499938964844,293.1499938964844,0.0325875207781791,-1164.778564453125,304.1542663574219,0.6380705833435059,0.0770275220274925,0.0740549117326736,293.1864929199219,297.1499938964844,293.1499938964844,0.043605949729681,-1000.641845703125,304.1543273925781,0.6712722778320312,0.0897811949253082,0.0636189058423042,293.18438720703125,297.1499938964844,293.1499938964844,0.056429136544466,-1578.61669921875,304.15380859375,0.708674430847168,0.1048488467931747,0.1003693714737892,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654554307460785,1.0,1.0,0.9966176748275756,1.0,-0.6315059065818787,0.2744181156158447,0.3570878207683563,0.0946224629878997,0.0,0.0,0.1422132402658462,25.773122787475582,25.0,-8.250517845153809,-4353.02880859375,59.9859733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978875905275344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165060400962829,0.116510272026062,-4.237650045979535e-06,0.0,9.93434659903869e-05,0.0,0.0,4.535145282745361,0.0,0.0,0.0,0.27231565117836,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226420499384403,-926.789306640625,304.1523132324219,0.6018657088279724,0.0644155442714691,0.0589213222265243,293.1877746582031,297.1499938964844,293.1499938964844,0.032274380326271,-1159.287109375,304.154052734375,0.6371066570281982,0.0766526088118553,0.0736927315592765,293.1861572265625,297.1499938964844,293.1499938964844,0.0432641953229904,-996.3465576171876,304.1541748046875,0.6702499389648438,0.0893813520669937,0.0633344277739524,293.1839904785156,297.1499938964844,293.1499938964844,0.0561384186148643,-1573.4776611328125,304.1536560058594,0.7078556418418884,0.1044913157820701,0.1000246331095695,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.544360876083374,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.165274292230606,1.0,1.0,0.9964775443077089,1.0,-0.6300469040870667,0.2738449871540069,0.3562018871307373,0.0942208543419838,0.0,0.0,0.141246348619461,25.753246307373047,25.0,-7.531575679779053,-4342.89013671875,59.722991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.0973463132977485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160340458154678,0.1160382851958274,-4.23674464400392e-06,0.0,9.879413119051604e-05,0.0,0.0,4.5153913497924805,0.0,0.0,0.0,0.2722380757331848,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.022480871528387,-923.5899047851562,304.1521911621094,0.601097047328949,0.0641846433281898,0.0587084665894508,293.18719482421875,297.1499938964844,293.1499938964844,0.0319727770984172,-1153.97998046875,304.15386962890625,0.6361811757087708,0.0762912631034851,0.0733439028263092,293.185791015625,297.1499938964844,293.1499938964844,0.042932067066431,-992.1715087890624,304.1540222167969,0.6692629456520081,0.088993914425373,0.0630590096116066,293.1835632324219,297.1499938964844,293.1499938964844,0.0558560863137245,-1568.48876953125,304.15350341796875,0.7070656418800354,0.1041457131505012,0.09969162940979,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.544394314289093,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.16534423828125,1.0,0.1650980412960052,1.0,1.0,0.9963392615318298,1.0,-0.6286411285400391,0.2732971608638763,0.3553439676761627,0.0938246622681617,0.0,0.0,0.1404000073671341,25.73318290710449,25.0,-6.705546379089356,-4333.49169921875,59.46895980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968225002288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115623228251934,0.1156274676322937,-4.235959295328939e-06,0.0,9.82625351753086e-05,0.0,0.0,4.49821138381958,0.0,0.0,0.0,0.2721706330776214,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221799369901418,-917.5667114257812,304.1519470214844,0.5996562242507935,0.0637520477175712,0.0583102814853191,293.1859130859375,297.1499938964844,293.1499938964844,0.0314009264111518,-1143.8653564453125,304.1535339355469,0.6344316005706787,0.0756054893136024,0.0726825445890426,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936230897903,-984.1428833007812,304.1537475585937,0.6673815250396729,0.0882524475455284,0.0625325366854667,293.1826171875,297.1499938964844,293.1499938964844,0.0553141459822654,-1558.91796875,304.1532287597656,0.7055628299713135,0.1034870967268943,0.0990575775504112,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647600680589676,1.0,1.0,0.9960627555847168,1.0,-0.625973641872406,0.2722663581371307,0.3537072539329529,0.0930551216006279,0.0,0.0,0.1390016824007034,25.6932373046875,25.0,-5.072530746459961,-4316.298828125,58.98611068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958491936326026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149495840072631,0.1149538233876228,-4.234681455272948e-06,0.0,9.727475116960704e-05,0.0,0.0,4.470072269439697,0.0,0.0,0.0,0.2720602750778198,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221799369901418,-917.5667114257812,304.1519470214844,0.5996562242507935,0.0637520477175712,0.0583102814853191,293.1859130859375,297.1499938964844,293.1499938964844,0.0314009264111518,-1143.8653564453125,304.1535339355469,0.6344316005706787,0.0756054893136024,0.0726825445890426,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936230897903,-984.1428833007812,304.1537475585937,0.6673815250396729,0.0882524475455284,0.0625325366854667,293.1826171875,297.1499938964844,293.1499938964844,0.0553141459822654,-1558.91796875,304.1532287597656,0.7055628299713135,0.1034870967268943,0.0990575775504112,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647600680589676,1.0,1.0,0.9960627555847168,1.0,-0.625973641872406,0.2722663581371307,0.3537072539329529,0.0930551216006279,0.0,0.0,0.1390016824007034,25.6932373046875,25.0,-5.072530746459961,-4316.298828125,58.98611068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958491936326026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149495840072631,0.1149538233876228,-4.234681455272948e-06,0.0,9.727475116960704e-05,0.0,0.0,4.470072269439697,0.0,0.0,0.0,0.2720602750778198,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219040978699922,-911.9872436523438,304.1517639160156,0.598326563835144,0.0633537620306015,0.0579443201422691,293.1846008300781,297.1499938964844,293.1499938964844,0.0308672282844781,-1134.3603515625,304.1532592773437,0.6327999830245972,0.0749643743038177,0.0720649287104606,293.18408203125,297.1499938964844,293.1499938964844,0.0416863113641738,-976.501220703125,304.15350341796875,0.6656066179275513,0.0875507667660713,0.0620349831879138,293.1816101074219,297.1499938964844,293.1499938964844,0.0548003315925598,-1549.850830078125,304.15301513671875,0.704150378704071,0.1028681769967079,0.09846231341362,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644412577152252,1.0,1.0,0.9957863092422484,1.0,-0.6234784126281738,0.2713063657283783,0.3521720468997955,0.092328131198883,0.0,0.0,0.1379161179065704,25.654417037963867,25.0,-3.7409842014312735,-4300.595703125,58.53467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950037539005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144308075308799,0.114435039460659,-4.233706931699999e-06,0.0,9.641672659199684e-05,0.0,0.0,4.448430061340332,0.0,0.0,0.0,0.2719755470752716,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219040978699922,-911.9872436523438,304.1517639160156,0.598326563835144,0.0633537620306015,0.0579443201422691,293.1846008300781,297.1499938964844,293.1499938964844,0.0308672282844781,-1134.3603515625,304.1532592773437,0.6327999830245972,0.0749643743038177,0.0720649287104606,293.18408203125,297.1499938964844,293.1499938964844,0.0416863113641738,-976.501220703125,304.15350341796875,0.6656066179275513,0.0875507667660713,0.0620349831879138,293.1816101074219,297.1499938964844,293.1499938964844,0.0548003315925598,-1549.850830078125,304.15301513671875,0.704150378704071,0.1028681769967079,0.09846231341362,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644412577152252,1.0,1.0,0.9957863092422484,1.0,-0.6234784126281738,0.2713063657283783,0.3521720468997955,0.092328131198883,0.0,0.0,0.1379161179065704,25.654417037963867,25.0,-3.7409842014312735,-4300.595703125,58.53467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950037539005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144308075308799,0.114435039460659,-4.233706931699999e-06,0.0,9.641672659199684e-05,0.0,0.0,4.448430061340332,0.0,0.0,0.0,0.2719755470752716,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216494593769311,-906.7861938476562,304.151611328125,0.5970879197120667,0.0629842951893806,0.0576053075492382,293.1832580566406,297.1499938964844,293.1499938964844,0.0303671788424253,-1125.3944091796875,304.1529846191406,0.6312667727470398,0.074362002313137,0.071485161781311,293.18310546875,297.1499938964844,293.1499938964844,0.0411062128841877,-969.1976318359376,304.1533203125,0.6639200448989868,0.0868830680847168,0.0615620352327823,293.1805419921875,297.1499938964844,293.1499938964844,0.0543119721114635,-1541.2412109375,304.15283203125,0.7028146386146545,0.1022841855883598,0.0979010015726089,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404330730438,1.0,1.0,0.9955092072486876,1.0,-0.6211313009262085,0.2703998684883117,0.3507314026355743,0.0916544571518898,0.0,0.0,0.1370650678873062,25.617334365844727,25.0,-2.7659919261932373,-4285.9267578125,58.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943035930395126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140262484550476,0.1140304803848266,-4.232951596350176e-06,0.0,9.57061565713957e-05,0.0,0.0,4.4315690994262695,0.0,0.0,0.0,0.27190962433815,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216494593769311,-906.7861938476562,304.151611328125,0.5970879197120667,0.0629842951893806,0.0576053075492382,293.1832580566406,297.1499938964844,293.1499938964844,0.0303671788424253,-1125.3944091796875,304.1529846191406,0.6312667727470398,0.074362002313137,0.071485161781311,293.18310546875,297.1499938964844,293.1499938964844,0.0411062128841877,-969.1976318359376,304.1533203125,0.6639200448989868,0.0868830680847168,0.0615620352327823,293.1805419921875,297.1499938964844,293.1499938964844,0.0543119721114635,-1541.2412109375,304.15283203125,0.7028146386146545,0.1022841855883598,0.0979010015726089,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404330730438,1.0,1.0,0.9955092072486876,1.0,-0.6211313009262085,0.2703998684883117,0.3507314026355743,0.0916544571518898,0.0,0.0,0.1370650678873062,25.617334365844727,25.0,-2.7659919261932373,-4285.9267578125,58.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943035930395126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140262484550476,0.1140304803848266,-4.232951596350176e-06,0.0,9.57061565713957e-05,0.0,0.0,4.4315690994262695,0.0,0.0,0.0,0.27190962433815,4.0,0.0,1.0
