time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.021413343027234,-901.9197387695312,304.1514587402344,0.5959274172782898,0.0626399293541908,0.0572896748781204,293.181884765625,297.1499938964844,293.1499938964844,0.0298977829515934,-1116.9210205078125,304.1527709960937,0.6298187971115112,0.0737943425774574,0.070939190685749,293.18212890625,297.1499938964844,293.1499938964844,0.0405507124960422,-962.19921875,304.15313720703125,0.6623098850250244,0.0862454250454902,0.0611107647418975,293.179443359375,297.1499938964844,293.1499938964844,0.053847424685955,-1533.0599365234375,304.15264892578125,0.7015472054481506,0.1017320081591606,0.0973705202341079,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638566255569458,1.0,1.0,0.995232105255127,1.0,-0.618915855884552,0.2695359587669372,0.3493798971176147,0.0910392925143241,0.0,0.0,0.1363956034183502,25.58230781555176,25.0,-2.060746192932129,-4272.13330078125,57.7136116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937556624412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137094125151634,0.1137136444449424,-4.232363153278129e-06,0.0,9.515008423477413e-05,0.0,0.0,4.418373107910156,0.0,0.0,0.0,0.2718580663204193,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.021413343027234,-901.9197387695312,304.1514587402344,0.5959274172782898,0.0626399293541908,0.0572896748781204,293.181884765625,297.1499938964844,293.1499938964844,0.0298977829515934,-1116.9210205078125,304.1527709960937,0.6298187971115112,0.0737943425774574,0.070939190685749,293.18212890625,297.1499938964844,293.1499938964844,0.0405507124960422,-962.19921875,304.15313720703125,0.6623098850250244,0.0862454250454902,0.0611107647418975,293.179443359375,297.1499938964844,293.1499938964844,0.053847424685955,-1533.0599365234375,304.15264892578125,0.7015472054481506,0.1017320081591606,0.0973705202341079,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638566255569458,1.0,1.0,0.995232105255127,1.0,-0.618915855884552,0.2695359587669372,0.3493798971176147,0.0910392925143241,0.0,0.0,0.1363956034183502,25.58230781555176,25.0,-2.060746192932129,-4272.13330078125,57.7136116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937556624412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137094125151634,0.1137136444449424,-4.232363153278129e-06,0.0,9.515008423477413e-05,0.0,0.0,4.418373107910156,0.0,0.0,0.0,0.2718580663204193,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213015265762805,-899.6002197265625,304.1513977050781,0.595373272895813,0.0624762177467346,0.0571397319436073,293.18121337890625,297.1499938964844,293.1499938964844,0.0296835266053676,-1112.845947265625,304.1526794433594,0.6291234493255615,0.0735224485397338,0.0706778168678283,293.1816101074219,297.1499938964844,293.1499938964844,0.0402814634144306,-958.8052978515624,304.1530456542969,0.6615304350852966,0.0859368741512298,0.0608925148844718,293.17889404296875,297.1499938964844,293.1499938964844,0.0536235868930816,-1529.12109375,304.152587890625,0.7009370923042297,0.1014670357108116,0.0971160307526588,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637207716703415,1.0,1.0,0.995093584060669,1.0,-0.6178533434867859,0.2691180109977722,0.348735362291336,0.0907531529664993,0.0,0.0,0.1361149251461029,25.56560134887696,25.0,-1.774653077125549,-4265.55126953125,57.52366256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935378298163414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135771796107292,0.1135814115405082,-4.232118499203352e-06,0.0,9.492901153862476e-05,0.0,0.0,4.412868976593018,0.0,0.0,0.0,0.2718365788459778,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211935751140117,-897.3515625,304.1513366699219,0.5948351621627808,0.0623177997767925,0.0569946803152561,293.1805725097656,297.1499938964844,293.1499938964844,0.029475750401616,-1108.8896484375,304.1525573730469,0.6284458041191101,0.0732581168413162,0.0704237595200538,293.1811218261719,297.1499938964844,293.1499938964844,0.040017582476139,-955.4777221679688,304.1529846191406,0.6607669591903687,0.0856347754597663,0.0606788918375968,293.1783447265625,297.1499938964844,293.1499938964844,0.0534051842987537,-1525.2799072265625,304.15252685546875,0.7003418207168579,0.101209171116352,0.0968683958053588,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537302970886,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635888069868087,1.0,1.0,0.9949535131454468,1.0,-0.6168193817138672,0.2687090039253235,0.3481103479862213,0.0904802680015564,0.0,0.0,0.1358634829521179,25.549448013305664,25.0,-1.518048882484436,-4259.1826171875,57.33937454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933562144637107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134592667222023,0.1134634986519813,-4.2319011299696285e-06,0.0,9.474468970438464e-05,0.0,0.0,4.407962322235107,0.0,0.0,0.0,0.2718174159526825,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209884364157915,-893.0530395507812,304.1512451171875,0.593800961971283,0.0620156191289424,0.0567181967198848,293.17926025390625,297.1499938964844,293.1499938964844,0.0287113226950168,-1101.5682373046875,304.15301513671875,0.62713623046875,0.0727500095963478,0.0699359476566314,293.1801147460937,297.1499938964844,293.1499938964844,0.0395050942897796,-949.0109252929688,304.15283203125,0.6592816710472107,0.0850487500429153,0.0602646768093109,293.17724609375,297.1499938964844,293.1499938964844,0.0529840588569641,-1517.879150390625,304.1523742675781,0.6991906762123108,0.1007137447595596,0.0963927134871482,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633359491825103,1.0,1.0,0.9946733713150024,1.0,-0.6148314476013184,0.2679316997528076,0.3468997478485107,0.0899366363883018,0.0,0.0,0.1354292929172516,25.51876449584961,25.0,-1.1223526000976562,-4247.1640625,56.98675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930933505296707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132571548223495,0.1132613867521286,-4.231533239362761e-06,0.0,9.447791671846062e-05,0.0,0.0,4.399558544158936,0.0,0.0,0.0,0.2717846930027008,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209884364157915,-893.0530395507812,304.1512451171875,0.593800961971283,0.0620156191289424,0.0567181967198848,293.17926025390625,297.1499938964844,293.1499938964844,0.0287113226950168,-1101.5682373046875,304.15301513671875,0.62713623046875,0.0727500095963478,0.0699359476566314,293.1801147460937,297.1499938964844,293.1499938964844,0.0395050942897796,-949.0109252929688,304.15283203125,0.6592816710472107,0.0850487500429153,0.0602646768093109,293.17724609375,297.1499938964844,293.1499938964844,0.0529840588569641,-1517.879150390625,304.1523742675781,0.6991906762123108,0.1007137447595596,0.0963927134871482,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633359491825103,1.0,1.0,0.9946733713150024,1.0,-0.6148314476013184,0.2679316997528076,0.3468997478485107,0.0899366363883018,0.0,0.0,0.1354292929172516,25.51876449584961,25.0,-1.1223526000976562,-4247.1640625,56.98675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930933505296707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132571548223495,0.1132613867521286,-4.231533239362761e-06,0.0,9.447791671846062e-05,0.0,0.0,4.399558544158936,0.0,0.0,0.0,0.2717846930027008,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207964144647121,-888.9988403320312,304.1511535644531,0.5928288102149963,0.0617316216230392,0.0564582832157611,293.177978515625,297.1499938964844,293.1499938964844,0.0282843802124261,-1094.0399169921875,304.1527099609375,0.6258895397186279,0.0722673758864402,0.0694724097847938,293.1791381835937,297.1499938964844,293.1499938964844,0.0390113070607185,-942.7741088867188,304.1527099609375,0.6578575372695923,0.0844844654202461,0.0598661936819553,293.1761474609375,297.1499938964844,293.1499938964844,0.0525826998054981,-1510.8330078125,304.1522521972656,0.6981005072593689,0.1002434492111206,0.0959413573145866,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630969494581222,1.0,1.0,0.9943932890892028,1.0,-0.6129404902458191,0.267138808965683,0.3458016514778137,0.0895416587591171,0.0,0.0,0.1350680887699127,25.490272521972656,25.0,-0.6065354347229004,-4235.8408203125,56.65373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929480269551277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130909025669097,0.1130951344966888,-4.231234015605878e-06,0.0,9.433043305762112e-05,0.0,0.0,4.392651081085205,0.0,0.0,0.0,0.2717578411102295,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207964144647121,-888.9988403320312,304.1511535644531,0.5928288102149963,0.0617316216230392,0.0564582832157611,293.177978515625,297.1499938964844,293.1499938964844,0.0282843802124261,-1094.0399169921875,304.1527099609375,0.6258895397186279,0.0722673758864402,0.0694724097847938,293.1791381835937,297.1499938964844,293.1499938964844,0.0390113070607185,-942.7741088867188,304.1527099609375,0.6578575372695923,0.0844844654202461,0.0598661936819553,293.1761474609375,297.1499938964844,293.1499938964844,0.0525826998054981,-1510.8330078125,304.1522521972656,0.6981005072593689,0.1002434492111206,0.0959413573145866,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630969494581222,1.0,1.0,0.9943932890892028,1.0,-0.6129404902458191,0.267138808965683,0.3458016514778137,0.0895416587591171,0.0,0.0,0.1350680887699127,25.490272521972656,25.0,-0.6065354347229004,-4235.8408203125,56.65373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929480269551277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130909025669097,0.1130951344966888,-4.231234015605878e-06,0.0,9.433043305762112e-05,0.0,0.0,4.392651081085205,0.0,0.0,0.0,0.2717578411102295,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206158347427845,-885.1500854492188,304.15106201171875,0.591918408870697,0.0614658370614051,0.0562147572636604,293.1767272949219,297.1499938964844,293.1499938964844,0.0279971659183502,-1087.0809326171875,304.1522827148437,0.624704122543335,0.0718096494674682,0.0690328404307365,293.1781921386719,297.1499938964844,293.1499938964844,0.0385316722095012,-936.7035522460938,304.1526184082031,0.656487762928009,0.0839399918913841,0.059481780976057,293.17510986328125,297.1499938964844,293.1499938964844,0.0521966144442558,-1504.0537109375,304.15216064453125,0.6970668435096741,0.0997968167066574,0.0955125913023948,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.162870854139328,1.0,1.0,0.9941105842590332,1.0,-0.6111418008804321,0.2663382887840271,0.3448035418987274,0.0892718583345413,0.0,0.0,0.1346546411514282,25.463722229003903,25.0,0.3897713422775268,-4224.87060546875,56.33899688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928965881466865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129209920763969,0.112925224006176,-4.230969352647662e-06,0.0,9.427822806173936e-05,0.0,0.0,4.385634899139404,0.0,0.0,0.0,0.2717309892177582,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206158347427845,-885.1500854492188,304.15106201171875,0.591918408870697,0.0614658370614051,0.0562147572636604,293.1767272949219,297.1499938964844,293.1499938964844,0.0279971659183502,-1087.0809326171875,304.1522827148437,0.624704122543335,0.0718096494674682,0.0690328404307365,293.1781921386719,297.1499938964844,293.1499938964844,0.0385316722095012,-936.7035522460938,304.1526184082031,0.656487762928009,0.0839399918913841,0.059481780976057,293.17510986328125,297.1499938964844,293.1499938964844,0.0521966144442558,-1504.0537109375,304.15216064453125,0.6970668435096741,0.0997968167066574,0.0955125913023948,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.162870854139328,1.0,1.0,0.9941105842590332,1.0,-0.6111418008804321,0.2663382887840271,0.3448035418987274,0.0892718583345413,0.0,0.0,0.1346546411514282,25.463722229003903,25.0,0.3897713422775268,-4224.87060546875,56.33899688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928965881466865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129209920763969,0.112925224006176,-4.230969352647662e-06,0.0,9.427822806173936e-05,0.0,0.0,4.385634899139404,0.0,0.0,0.0,0.2717309892177582,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204464513808488,-881.51123046875,304.1510009765625,0.5910568833351135,0.0612159594893455,0.0559862665832042,293.175537109375,297.1499938964844,293.1499938964844,0.0277257319539785,-1080.433837890625,304.1519775390625,0.6235666275024414,0.07137431204319,0.0686151608824729,293.17724609375,297.1499938964844,293.1499938964844,0.0380671210587024,-930.8143920898438,304.15252685546875,0.6551610231399536,0.0834141224622726,0.0591106675565242,293.1740417480469,297.1499938964844,293.1499938964844,0.0518273152410984,-1497.5723876953125,304.15203857421875,0.6960787773132324,0.099372774362564,0.0951056256890297,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626568883657455,1.0,1.0,0.9938279390335084,1.0,-0.6094298958778381,0.2655775547027588,0.3438523411750793,0.0890135541558265,0.0,0.0,0.1341277062892913,25.439010620117188,25.0,0.7861632108688354,-4213.9638671875,56.04137802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929122418165206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127011999487876,0.1127054318785667,-4.230652393744094e-06,0.0,9.429411875316872e-05,0.0,0.0,4.376587390899658,0.0,0.0,0.0,0.2716970443725586,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204464513808488,-881.51123046875,304.1510009765625,0.5910568833351135,0.0612159594893455,0.0559862665832042,293.175537109375,297.1499938964844,293.1499938964844,0.0277257319539785,-1080.433837890625,304.1519775390625,0.6235666275024414,0.07137431204319,0.0686151608824729,293.17724609375,297.1499938964844,293.1499938964844,0.0380671210587024,-930.8143920898438,304.15252685546875,0.6551610231399536,0.0834141224622726,0.0591106675565242,293.1740417480469,297.1499938964844,293.1499938964844,0.0518273152410984,-1497.5723876953125,304.15203857421875,0.6960787773132324,0.099372774362564,0.0951056256890297,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626568883657455,1.0,1.0,0.9938279390335084,1.0,-0.6094298958778381,0.2655775547027588,0.3438523411750793,0.0890135541558265,0.0,0.0,0.1341277062892913,25.439010620117188,25.0,0.7861632108688354,-4213.9638671875,56.04137802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929122418165206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127011999487876,0.1127054318785667,-4.230652393744094e-06,0.0,9.429411875316872e-05,0.0,0.0,4.376587390899658,0.0,0.0,0.0,0.2716970443725586,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203657206147909,-879.7687377929688,304.1509704589844,0.5906428098678589,0.061096366494894,0.0558769404888153,293.1749572753906,297.1499938964844,293.1499938964844,0.0275984201580286,-1077.2294921875,304.15185546875,0.623014509677887,0.0711642950773239,0.0684137344360351,293.17681884765625,297.1499938964844,293.1499938964844,0.0378407575190067,-927.9423217773438,304.1524658203125,0.6545135378837585,0.0831577032804489,0.0589297488331794,293.1735534667969,297.1499938964844,293.1499938964844,0.0516493171453475,-1494.4510498046875,304.1520080566406,0.695601761341095,0.0991687104105949,0.0949097871780395,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364351272583,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625541448593139,1.0,1.0,0.9936866164207458,1.0,-0.6086035370826721,0.2652052044868469,0.3433983325958252,0.0889008194208145,0.0,0.0,0.13383449614048,25.427324295043945,25.0,0.8646918535232544,-4208.619140625,55.89845275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929362028837204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125772818922996,0.1125815138220787,-4.230468221066985e-06,0.0,9.431843500351532e-05,0.0,0.0,4.371482372283936,0.0,0.0,0.0,0.2716778218746185,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202874802052974,-878.0748291015625,304.15093994140625,0.5902395248413086,0.0609802156686782,0.0557707473635673,293.1744079589844,297.1499938964844,293.1499938964844,0.0274742599576711,-1074.0989990234375,304.1517333984375,0.6224728226661682,0.0709591582417488,0.0682170093059539,293.1763610839844,297.1499938964844,293.1499938964844,0.0376181527972221,-925.1161499023438,304.1524353027344,0.6538763046264648,0.08290546387434,0.0587517954409122,293.17303466796875,297.1499938964844,293.1499938964844,0.0514755807816982,-1491.406005859375,304.1519470214844,0.6951358914375305,0.0989698022603988,0.0947188884019851,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450647473335266,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624540835618972,1.0,1.0,0.9935421347618104,1.0,-0.6077960729598999,0.2648378610610962,0.3429582417011261,0.0887990519404411,0.0,0.0,0.1335199177265167,25.416059494018555,25.0,0.9182525873184204,-4203.36865234375,55.75926971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929664671421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124446019530296,0.1124488338828086,-4.230269496474648e-06,0.0,9.43491395446472e-05,0.0,0.0,4.3660149574279785,0.0,0.0,0.0,0.2716571688652038,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201382711529731,-874.8299560546875,304.15087890625,0.5894650816917419,0.0607580319046974,0.0555675886571407,293.1733093261719,297.1499938964844,293.1499938964844,0.0272279623895883,-1068.054931640625,304.1515808105469,0.6214197874069214,0.0705630406737327,0.0678372085094451,293.1755065917969,297.1499938964844,293.1499938964844,0.0371840074658393,-919.5985717773438,304.15234375,0.6526321172714233,0.0824132487177848,0.058404590934515,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407665908336,-1485.5421142578125,304.15185546875,0.694237470626831,0.0985872596502304,0.0943516939878463,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622617691755294,1.0,1.0,0.993253231048584,1.0,-0.6062367558479309,0.2641184031963348,0.3421183228492737,0.0886258333921432,0.0,0.0,0.1328214704990387,25.394718170166016,25.0,0.9693288207054138,-4193.1279296875,55.49174880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.093033567070961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112150065600872,0.112154297530651,-4.229827027302235e-06,0.0,9.441724250791594e-05,0.0,0.0,4.353880882263184,0.0,0.0,0.0,0.2716113328933716,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201382711529731,-874.8299560546875,304.15087890625,0.5894650816917419,0.0607580319046974,0.0555675886571407,293.1733093261719,297.1499938964844,293.1499938964844,0.0272279623895883,-1068.054931640625,304.1515808105469,0.6214197874069214,0.0705630406737327,0.0678372085094451,293.1755065917969,297.1499938964844,293.1499938964844,0.0371840074658393,-919.5985717773438,304.15234375,0.6526321172714233,0.0824132487177848,0.058404590934515,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407665908336,-1485.5421142578125,304.15185546875,0.694237470626831,0.0985872596502304,0.0943516939878463,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622617691755294,1.0,1.0,0.993253231048584,1.0,-0.6062367558479309,0.2641184031963348,0.3421183228492737,0.0886258333921432,0.0,0.0,0.1328214704990387,25.394718170166016,25.0,0.9693288207054138,-4193.1279296875,55.49174880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.093033567070961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112150065600872,0.112154297530651,-4.229827027302235e-06,0.0,9.441724250791594e-05,0.0,0.0,4.353880882263184,0.0,0.0,0.0,0.2716113328933716,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199982151389122,-871.7672119140625,304.1508178710937,0.5887312293052673,0.060548547655344,0.0553759895265102,293.1722717285156,297.1499938964844,293.1499938964844,0.026968790218234,-1062.284423828125,304.1514892578125,0.6204037070274353,0.0701844468712806,0.0674742758274078,293.1746520996094,297.1499938964844,293.1499938964844,0.0367639139294624,-914.252197265625,304.1522521972656,0.6514256596565247,0.0819363296031951,0.0580682270228862,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222132921218,-1479.9686279296875,304.1517639160156,0.6933812499046326,0.0982240214943885,0.0940029397606849,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545170783996582,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620790362358093,1.0,1.0,0.9929642677307128,1.0,-0.6047467589378357,0.2634204626083374,0.3413263261318207,0.088484913110733,0.0,0.0,0.1320349276065826,25.374786376953125,25.0,0.9435768127441406,-4183.2158203125,55.23762893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930921286344528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118174791336059,0.111821711063385,-4.229323621984804e-06,0.0,9.44766798056662e-05,0.0,0.0,4.340179920196533,0.0,0.0,0.0,0.2715595662593841,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199982151389122,-871.7672119140625,304.1508178710937,0.5887312293052673,0.060548547655344,0.0553759895265102,293.1722717285156,297.1499938964844,293.1499938964844,0.026968790218234,-1062.284423828125,304.1514892578125,0.6204037070274353,0.0701844468712806,0.0674742758274078,293.1746520996094,297.1499938964844,293.1499938964844,0.0367639139294624,-914.252197265625,304.1522521972656,0.6514256596565247,0.0819363296031951,0.0580682270228862,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222132921218,-1479.9686279296875,304.1517639160156,0.6933812499046326,0.0982240214943885,0.0940029397606849,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545170783996582,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620790362358093,1.0,1.0,0.9929642677307128,1.0,-0.6047467589378357,0.2634204626083374,0.3413263261318207,0.088484913110733,0.0,0.0,0.1320349276065826,25.374786376953125,25.0,0.9435768127441406,-4183.2158203125,55.23762893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930921286344528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118174791336059,0.111821711063385,-4.229323621984804e-06,0.0,9.44766798056662e-05,0.0,0.0,4.340179920196533,0.0,0.0,0.0,0.2715595662593841,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198673158884048,-868.8905029296875,304.1507568359375,0.5880380868911743,0.0603517517447471,0.0551959164440631,293.1712646484375,297.1499938964844,293.1499938964844,0.0266702137887477,-1056.77587890625,304.1514892578125,0.6194232106208801,0.0698229148983955,0.0671277642250061,293.1738586425781,297.1499938964844,293.1499938964844,0.0363580323755741,-909.0794677734376,304.1521911621094,0.6502561569213867,0.0814745426177978,0.0577425770461559,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204051733017,-1474.694091796875,304.15167236328125,0.6925675868988037,0.0978801622986793,0.0936726853251457,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619056016206741,1.0,1.0,0.992672562599182,1.0,-0.6033255457878113,0.2627489268779754,0.3405765891075134,0.0883645489811897,0.0,0.0,0.1311689913272857,25.35615348815918,25.0,0.8274726271629333,-4173.66357421875,54.996524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931243598461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114497408270835,0.1114539727568626,-4.228760190017056e-06,0.0,9.450938523514196e-05,0.0,0.0,4.325031280517578,0.0,0.0,0.0,0.2715021967887878,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198673158884048,-868.8905029296875,304.1507568359375,0.5880380868911743,0.0603517517447471,0.0551959164440631,293.1712646484375,297.1499938964844,293.1499938964844,0.0266702137887477,-1056.77587890625,304.1514892578125,0.6194232106208801,0.0698229148983955,0.0671277642250061,293.1738586425781,297.1499938964844,293.1499938964844,0.0363580323755741,-909.0794677734376,304.1521911621094,0.6502561569213867,0.0814745426177978,0.0577425770461559,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204051733017,-1474.694091796875,304.15167236328125,0.6925675868988037,0.0978801622986793,0.0936726853251457,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619056016206741,1.0,1.0,0.992672562599182,1.0,-0.6033255457878113,0.2627489268779754,0.3405765891075134,0.0883645489811897,0.0,0.0,0.1311689913272857,25.35615348815918,25.0,0.8274726271629333,-4173.66357421875,54.996524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931243598461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114497408270835,0.1114539727568626,-4.228760190017056e-06,0.0,9.450938523514196e-05,0.0,0.0,4.325031280517578,0.0,0.0,0.0,0.2715021967887878,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.019745135679841,-866.194091796875,304.15069580078125,0.5873833894729614,0.060166947543621,0.0550267174839973,293.1703186035156,297.1499938964844,293.1499938964844,0.0263917539268732,-1051.5228271484375,304.1514587402344,0.6184746623039246,0.0694772154092788,0.0667964071035385,293.173095703125,297.1499938964844,293.1499938964844,0.0359658002853393,-904.073974609375,304.152099609375,0.6491208672523499,0.0810269117355346,0.0574269294738769,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348877489566,-1469.7105712890625,304.151611328125,0.6917939186096191,0.0975546687841415,0.0933599323034286,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.161740630865097,1.0,1.0,0.9923808574676514,1.0,-0.6019687056541443,0.2621075212955475,0.3398611843585968,0.0882513001561164,0.0,0.0,0.1302474290132522,25.33862495422364,25.0,0.6186632513999939,-4164.509765625,54.76739883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931188017129898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110563799738884,0.1110606044530868,-4.228149464324815e-06,0.0,9.450373909203336e-05,0.0,0.0,4.308825969696045,0.0,0.0,0.0,0.2714407444000244,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.019745135679841,-866.194091796875,304.15069580078125,0.5873833894729614,0.060166947543621,0.0550267174839973,293.1703186035156,297.1499938964844,293.1499938964844,0.0263917539268732,-1051.5228271484375,304.1514587402344,0.6184746623039246,0.0694772154092788,0.0667964071035385,293.173095703125,297.1499938964844,293.1499938964844,0.0359658002853393,-904.073974609375,304.152099609375,0.6491208672523499,0.0810269117355346,0.0574269294738769,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348877489566,-1469.7105712890625,304.151611328125,0.6917939186096191,0.0975546687841415,0.0933599323034286,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.161740630865097,1.0,1.0,0.9923808574676514,1.0,-0.6019687056541443,0.2621075212955475,0.3398611843585968,0.0882513001561164,0.0,0.0,0.1302474290132522,25.33862495422364,25.0,0.6186632513999939,-4164.509765625,54.76739883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931188017129898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110563799738884,0.1110606044530868,-4.228149464324815e-06,0.0,9.450373909203336e-05,0.0,0.0,4.308825969696045,0.0,0.0,0.0,0.2714407444000244,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.019687345251441,-864.915283203125,304.15069580078125,0.587070643901825,0.0600790716707706,0.0549462176859378,293.1698608398437,297.1499938964844,293.1499938964844,0.026260545477271,-1048.9915771484375,304.15142822265625,0.6180123090744019,0.0693102553486824,0.0666363835334777,293.1727294921875,297.1499938964844,293.1499938964844,0.0357748866081237,-901.6351928710938,304.1520690917969,0.6485658884048462,0.0808083862066268,0.0572728440165519,293.1687927246094,297.1499938964844,293.1499938964844,0.0500984191894531,-1467.3311767578125,304.15155029296875,0.6914222836494446,0.0973988696932792,0.0932101756334304,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855825424194,0.050000000745058,0.2290105521678924,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616612672805786,1.0,1.0,0.992235004901886,1.0,-0.6013144850730896,0.2617995738983154,0.3395148813724518,0.0881940200924873,0.0,0.0,0.1297744512557983,25.330242156982425,25.0,0.4825771152973175,-4160.10791015625,54.657257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519775390625,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930991917848587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108535975217819,0.1108578294515609,-4.227830231684493e-06,0.0,9.448384662391618e-05,0.0,0.0,4.300471305847168,0.0,0.0,0.0,0.2714089751243591,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196318570524454,-863.6854858398438,304.1506652832031,0.5867682099342346,0.0599943585693836,0.0548685789108276,293.1694030761719,297.1499938964844,293.1499938964844,0.0261328481137752,-1046.523681640625,304.1513977050781,0.6175582408905029,0.0691473335027694,0.0664802193641662,293.17236328125,297.1499938964844,293.1499938964844,0.0355876013636589,-899.2413330078125,304.15203857421875,0.6480197310447693,0.0805935338139534,0.0571213476359844,293.1683654785156,297.1499938964844,293.1499938964844,0.0499664023518562,-1465.0311279296875,304.1515197753906,0.6910613775253296,0.0972479209303855,0.0930650308728218,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453058481216431,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615840047597885,1.0,1.0,0.9920874834060668,1.0,-0.6006770133972168,0.2615011036396026,0.3391759097576141,0.0881350189447403,0.0,0.0,0.1292993128299713,25.32210159301757,25.0,0.3310274481773376,-4155.8447265625,54.55012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930670723319053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106492280960083,0.1106534525752067,-4.227505996823311e-06,0.0,9.445125033380464e-05,0.0,0.0,4.292050361633301,0.0,0.0,0.0,0.2713769376277923,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195270292460918,-861.3576049804688,304.1506042480469,0.5861908793449402,0.0598333962261676,0.0547209531068801,293.1685485839844,297.1499938964844,293.1499938964844,0.025887195020914,-1041.7603759765625,304.1513366699219,0.6166710257530212,0.0688320249319076,0.0661780163645744,293.171630859375,297.1499938964844,293.1499938964844,0.0352227501571178,-894.5732421875,304.1519775390625,0.6469506621360779,0.0801735445857048,0.0568252019584178,293.16748046875,297.1499938964844,293.1499938964844,0.049714308232069,-1460.64404296875,304.15142822265625,0.6903679370880127,0.0969589725136756,0.0927870571613311,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.16143499314785,1.0,1.0,0.9917924404144288,1.0,-0.5994464755058289,0.2609310150146484,0.3385154902935028,0.0880082547664642,0.0,0.0,0.1283601224422454,25.30642318725586,25.0,0.0040180869400501,-4147.736328125,54.34378433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610107421875,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929695963859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102435812354087,0.1102478057146072,-4.2268543438694905e-06,0.0,9.43523191381246e-05,0.0,0.0,4.275333881378174,0.0,0.0,0.0,0.2713131904602051,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195270292460918,-861.3576049804688,304.1506042480469,0.5861908793449402,0.0598333962261676,0.0547209531068801,293.1685485839844,297.1499938964844,293.1499938964844,0.025887195020914,-1041.7603759765625,304.1513366699219,0.6166710257530212,0.0688320249319076,0.0661780163645744,293.171630859375,297.1499938964844,293.1499938964844,0.0352227501571178,-894.5732421875,304.1519775390625,0.6469506621360779,0.0801735445857048,0.0568252019584178,293.16748046875,297.1499938964844,293.1499938964844,0.049714308232069,-1460.64404296875,304.15142822265625,0.6903679370880127,0.0969589725136756,0.0927870571613311,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.16143499314785,1.0,1.0,0.9917924404144288,1.0,-0.5994464755058289,0.2609310150146484,0.3385154902935028,0.0880082547664642,0.0,0.0,0.1283601224422454,25.30642318725586,25.0,0.0040180869400501,-4147.736328125,54.34378433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610107421875,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929695963859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102435812354087,0.1102478057146072,-4.2268543438694905e-06,0.0,9.43523191381246e-05,0.0,0.0,4.275333881378174,0.0,0.0,0.0,0.2713131904602051,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.019430287182331,-859.2042846679688,304.15057373046875,0.585650622844696,0.0596836470067501,0.0545834526419639,293.167724609375,297.1499938964844,293.1499938964844,0.0256540887057781,-1037.2210693359375,304.1512756347656,0.6158108711242676,0.0685303658246994,0.0658888816833496,293.1709289550781,297.1499938964844,293.1499938964844,0.0348706617951393,-890.0624389648438,304.1518859863281,0.6459122896194458,0.0797663182020187,0.0565380416810512,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780540466308,-1456.5391845703125,304.1513366699219,0.6897125840187073,0.0966871604323387,0.0925253704190254,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612930744886398,1.0,1.0,0.9914973974227904,1.0,-0.598274290561676,0.2603971362113952,0.3378771543502807,0.0878677815198898,0.0,0.0,0.1274600028991699,25.291467666625977,25.0,-0.3282344043254852,-4140.23681640625,54.14768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928308591246604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109852559864521,0.1098567917943,-4.226214969094144e-06,0.0,9.421152208233252e-05,0.0,0.0,4.259217739105225,0.0,0.0,0.0,0.2712515592575073,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.019430287182331,-859.2042846679688,304.15057373046875,0.585650622844696,0.0596836470067501,0.0545834526419639,293.167724609375,297.1499938964844,293.1499938964844,0.0256540887057781,-1037.2210693359375,304.1512756347656,0.6158108711242676,0.0685303658246994,0.0658888816833496,293.1709289550781,297.1499938964844,293.1499938964844,0.0348706617951393,-890.0624389648438,304.1518859863281,0.6459122896194458,0.0797663182020187,0.0565380416810512,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780540466308,-1456.5391845703125,304.1513366699219,0.6897125840187073,0.0966871604323387,0.0925253704190254,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612930744886398,1.0,1.0,0.9914973974227904,1.0,-0.598274290561676,0.2603971362113952,0.3378771543502807,0.0878677815198898,0.0,0.0,0.1274600028991699,25.291467666625977,25.0,-0.3282344043254852,-4140.23681640625,54.14768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928308591246604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109852559864521,0.1098567917943,-4.226214969094144e-06,0.0,9.421152208233252e-05,0.0,0.0,4.259217739105225,0.0,0.0,0.0,0.2712515592575073,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.019341554492712,-857.2257080078125,304.1505432128906,0.5851485729217529,0.0595452152192592,0.0544561557471752,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330914467573,-1032.8997802734375,304.1512145996094,0.6149779558181763,0.0682420656085014,0.0656125321984291,293.1702575683594,297.1499938964844,293.1499938964844,0.034531183540821,-885.70703125,304.1518249511719,0.6449047923088074,0.0793718099594116,0.0562598258256912,293.16583251953125,297.1499938964844,293.1499938964844,0.0492576397955417,-1452.7154541015625,304.1512756347656,0.6890963315963745,0.0964325591921806,0.0922800302505493,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611580550670623,1.0,1.0,0.991201400756836,1.0,-0.5971601605415344,0.2598987221717834,0.337261438369751,0.0877150818705558,0.0,0.0,0.1266261637210846,25.27715301513672,25.0,-0.6255296468734741,-4133.39501953125,53.96161651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926567688584327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109488159418106,0.1094923838973045,-4.2256087908754125e-06,0.0,9.40348400035873e-05,0.0,0.0,4.244195461273193,0.0,0.0,0.0,0.2711939513683319,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.019341554492712,-857.2257080078125,304.1505432128906,0.5851485729217529,0.0595452152192592,0.0544561557471752,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330914467573,-1032.8997802734375,304.1512145996094,0.6149779558181763,0.0682420656085014,0.0656125321984291,293.1702575683594,297.1499938964844,293.1499938964844,0.034531183540821,-885.70703125,304.1518249511719,0.6449047923088074,0.0793718099594116,0.0562598258256912,293.16583251953125,297.1499938964844,293.1499938964844,0.0492576397955417,-1452.7154541015625,304.1512756347656,0.6890963315963745,0.0964325591921806,0.0922800302505493,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611580550670623,1.0,1.0,0.991201400756836,1.0,-0.5971601605415344,0.2598987221717834,0.337261438369751,0.0877150818705558,0.0,0.0,0.1266261637210846,25.27715301513672,25.0,-0.6255296468734741,-4133.39501953125,53.96161651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926567688584327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109488159418106,0.1094923838973045,-4.2256087908754125e-06,0.0,9.40348400035873e-05,0.0,0.0,4.244195461273193,0.0,0.0,0.0,0.2711939513683319,4.0,0.0,1.0
