time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192610025405883,-855.4268188476562,304.1504821777344,0.584688127040863,0.0594186559319496,0.0543395541608333,293.1661682128906,297.1499938964844,293.1499938964844,0.0252241119742393,-1028.797119140625,304.1511535644531,0.6141743063926697,0.0679674223065376,0.065349206328392,293.16961669921875,297.1499938964844,293.1499938964844,0.0342044606804847,-881.5088500976562,304.1517639160156,0.643930196762085,0.0789904817938804,0.0559908635914325,293.1650085449219,297.1499938964844,293.1499938964844,0.0490534976124763,-1449.17919921875,304.15118408203125,0.6885221600532532,0.0961959287524223,0.0920517444610595,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610299944877624,1.0,1.0,0.9909053444862366,1.0,-0.5961061716079712,0.2594345211982727,0.3366716206073761,0.0875551998615264,0.0,0.0,0.1258837729692459,25.26342391967773,25.0,-0.8471463322639465,-4127.25,53.78572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924558490514755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091617494821548,0.1091659739613533,-4.2250562728440855e-06,0.0,9.383093129144982e-05,0.0,0.0,4.230736255645752,0.0,0.0,0.0,0.2711421847343445,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192610025405883,-855.4268188476562,304.1504821777344,0.584688127040863,0.0594186559319496,0.0543395541608333,293.1661682128906,297.1499938964844,293.1499938964844,0.0252241119742393,-1028.797119140625,304.1511535644531,0.6141743063926697,0.0679674223065376,0.065349206328392,293.16961669921875,297.1499938964844,293.1499938964844,0.0342044606804847,-881.5088500976562,304.1517639160156,0.643930196762085,0.0789904817938804,0.0559908635914325,293.1650085449219,297.1499938964844,293.1499938964844,0.0490534976124763,-1449.17919921875,304.15118408203125,0.6885221600532532,0.0961959287524223,0.0920517444610595,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610299944877624,1.0,1.0,0.9909053444862366,1.0,-0.5961061716079712,0.2594345211982727,0.3366716206073761,0.0875551998615264,0.0,0.0,0.1258837729692459,25.26342391967773,25.0,-0.8471463322639465,-4127.25,53.78572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924558490514755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091617494821548,0.1091659739613533,-4.2250562728440855e-06,0.0,9.383093129144982e-05,0.0,0.0,4.230736255645752,0.0,0.0,0.0,0.2711421847343445,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192234888672828,-854.5880737304688,304.1504821777344,0.5844724774360657,0.0593594759702682,0.0542849339544773,293.1658020019531,297.1499938964844,293.1499938964844,0.0251236241310834,-1026.818115234375,304.151123046875,0.6137823462486267,0.0678347051143646,0.0652219355106353,293.1693115234375,297.1499938964844,293.1499938964844,0.0340453907847404,-879.4622192382812,304.1517333984375,0.6434542536735535,0.0788043141365051,0.0558595396578311,293.16461181640625,297.1499938964844,293.1499938964844,0.0489569157361984,-1447.5078125,304.1511535644531,0.6882497668266296,0.096083790063858,0.0919434502720832,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555153846741,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609682887792587,1.0,1.0,0.9907573461532592,1.0,-0.5955996513366699,0.2592135965824127,0.3363860845565796,0.0874740406870842,0.0,0.0,0.1255474537611007,25.256738662719727,25.0,-0.9283778071403505,-4124.41162109375,53.70120620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,304.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923491716384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090132892131805,0.109017513692379,-4.22480206907494e-06,0.0,9.372266504215077e-05,0.0,0.0,4.224613189697266,0.0,0.0,0.0,0.2711185812950134,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191879123449325,-853.7920532226562,304.15045166015625,0.5842674970626831,0.0593032017350196,0.0542329438030719,293.1654663085937,297.1499938964844,293.1499938964844,0.0250258743762969,-1024.8892822265625,304.151123046875,0.6133977174758911,0.0677052214741706,0.0650977492332458,293.16900634765625,297.1499938964844,293.1499938964844,0.0338893011212348,-877.4521484375,304.1517028808594,0.642986536026001,0.0786213353276252,0.0557304546236991,293.16424560546875,297.1499938964844,293.1499938964844,0.0488641895353794,-1445.9041748046875,304.151123046875,0.6879880428314209,0.0959760248661041,0.0918393060564994,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609082221984863,1.0,1.0,0.9906085133552552,1.0,-0.5951076745986938,0.2589998543262481,0.336107850074768,0.0873935744166374,0.0,0.0,0.125237226486206,25.25016975402832,25.0,-0.9879982471466064,-4121.7314453125,53.61909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19091796875,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922400131821632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088759377598762,0.1088801622390747,-4.224564690957777e-06,0.0,9.361188858747482e-05,0.0,0.0,4.218947410583496,0.0,0.0,0.0,0.2710967063903808,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191222000867128,-852.3201293945312,304.1504211425781,0.5838885307312012,0.0591990277171134,0.054136473685503,293.1647644042969,297.1499938964844,293.1499938964844,0.0248380228877067,-1021.1708984375,304.15106201171875,0.6126496195793152,0.0674554258584976,0.0648580938577652,293.1683959960937,297.1499938964844,293.1499938964844,0.0335854850709438,-873.5340576171875,304.1516418457031,0.6420747637748718,0.0782644748687744,0.0554786436259746,293.1634521484375,297.1499938964844,293.1499938964844,0.0486895926296711,-1442.886962890625,304.1510314941406,0.6874956488609314,0.0957730263471603,0.0916428938508033,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.160792663693428,1.0,1.0,0.9903107285499572,1.0,-0.5941651463508606,0.2585914134979248,0.3355737030506134,0.0872377604246139,0.0,0.0,0.1246917247772216,25.23733139038086,25.0,-1.0464171171188354,-4116.79638671875,53.46165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920199826359748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086334139108657,0.1086376383900642,-4.224140866426751e-06,0.0,9.338858217233792e-05,0.0,0.0,4.208941459655762,0.0,0.0,0.0,0.2710579931735992,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191222000867128,-852.3201293945312,304.1504211425781,0.5838885307312012,0.0591990277171134,0.054136473685503,293.1647644042969,297.1499938964844,293.1499938964844,0.0248380228877067,-1021.1708984375,304.15106201171875,0.6126496195793152,0.0674554258584976,0.0648580938577652,293.1683959960937,297.1499938964844,293.1499938964844,0.0335854850709438,-873.5340576171875,304.1516418457031,0.6420747637748718,0.0782644748687744,0.0554786436259746,293.1634521484375,297.1499938964844,293.1499938964844,0.0486895926296711,-1442.886962890625,304.1510314941406,0.6874956488609314,0.0957730263471603,0.0916428938508033,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.160792663693428,1.0,1.0,0.9903107285499572,1.0,-0.5941651463508606,0.2585914134979248,0.3355737030506134,0.0872377604246139,0.0,0.0,0.1246917247772216,25.23733139038086,25.0,-1.0464171171188354,-4116.79638671875,53.46165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920199826359748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086334139108657,0.1086376383900642,-4.224140866426751e-06,0.0,9.338858217233792e-05,0.0,0.0,4.208941459655762,0.0,0.0,0.0,0.2710579931735992,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190637111663818,-851.008056640625,304.1503601074219,0.5835525393486023,0.0591061599552631,0.0540501624345779,293.1640930175781,297.1499938964844,293.1499938964844,0.0246601421386003,-1017.63525390625,304.1510009765625,0.6119309067726135,0.0672178715467453,0.0646300539374351,293.16778564453125,297.1499938964844,293.1499938964844,0.0332927033305168,-869.7503662109375,304.1515808105469,0.6411954760551453,0.0779198408126831,0.0552353896200656,293.1626892089844,297.1499938964844,293.1499938964844,0.0485293939709663,-1440.12109375,304.15093994140625,0.6870458722114563,0.0955869033932685,0.091462455689907,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606831401586532,1.0,1.0,0.9900130033493042,1.0,-0.5932781100273132,0.2582059502601623,0.3350721597671509,0.0870947986841201,0.0,0.0,0.1242441162467002,25.22485542297364,25.0,-1.0310872793197632,-4112.37841796875,53.313209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918057486414909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084332913160324,0.1084375157952308,-4.223785708745709e-06,0.0,9.31711692828685e-05,0.0,0.0,4.200682163238525,0.0,0.0,0.0,0.2710259556770324,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190637111663818,-851.008056640625,304.1503601074219,0.5835525393486023,0.0591061599552631,0.0540501624345779,293.1640930175781,297.1499938964844,293.1499938964844,0.0246601421386003,-1017.63525390625,304.1510009765625,0.6119309067726135,0.0672178715467453,0.0646300539374351,293.16778564453125,297.1499938964844,293.1499938964844,0.0332927033305168,-869.7503662109375,304.1515808105469,0.6411954760551453,0.0779198408126831,0.0552353896200656,293.1626892089844,297.1499938964844,293.1499938964844,0.0485293939709663,-1440.12109375,304.15093994140625,0.6870458722114563,0.0955869033932685,0.091462455689907,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606831401586532,1.0,1.0,0.9900130033493042,1.0,-0.5932781100273132,0.2582059502601623,0.3350721597671509,0.0870947986841201,0.0,0.0,0.1242441162467002,25.22485542297364,25.0,-1.0310872793197632,-4112.37841796875,53.313209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918057486414909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084332913160324,0.1084375157952308,-4.223785708745709e-06,0.0,9.31711692828685e-05,0.0,0.0,4.200682163238525,0.0,0.0,0.0,0.2710259556770324,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190124455839395,-849.8564453125,304.1503295898437,0.5832610130310059,0.0590247549116611,0.0539741702377796,293.1634521484375,297.1499938964844,293.1499938964844,0.0244920924305915,-1014.28125,304.15093994140625,0.6112433075904846,0.0669926479458808,0.0644137114286422,293.1672058105469,297.1499938964844,293.1499938964844,0.0330108888447284,-866.1004638671875,304.1515197753906,0.6403493285179138,0.0775875225663185,0.0550007782876491,293.1619567871094,297.1499938964844,293.1499938964844,0.0483836717903614,-1437.6070556640625,304.15087890625,0.686640202999115,0.0954179093241691,0.0912982299923896,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605796217918396,1.0,1.0,0.9897142052650452,1.0,-0.5924472808837891,0.2578422129154205,0.3346050679683685,0.0869680941104888,0.0,0.0,0.1238894388079643,25.212692260742188,25.0,-0.9966253042221068,-4108.4609375,53.17374038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916066020727157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082734018564224,0.1082776263356208,-4.223497398925247e-06,0.0,9.296905773226172e-05,0.0,0.0,4.194080352783203,0.0,0.0,0.0,0.2710002660751343,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190124455839395,-849.8564453125,304.1503295898437,0.5832610130310059,0.0590247549116611,0.0539741702377796,293.1634521484375,297.1499938964844,293.1499938964844,0.0244920924305915,-1014.28125,304.15093994140625,0.6112433075904846,0.0669926479458808,0.0644137114286422,293.1672058105469,297.1499938964844,293.1499938964844,0.0330108888447284,-866.1004638671875,304.1515197753906,0.6403493285179138,0.0775875225663185,0.0550007782876491,293.1619567871094,297.1499938964844,293.1499938964844,0.0483836717903614,-1437.6070556640625,304.15087890625,0.686640202999115,0.0954179093241691,0.0912982299923896,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605796217918396,1.0,1.0,0.9897142052650452,1.0,-0.5924472808837891,0.2578422129154205,0.3346050679683685,0.0869680941104888,0.0,0.0,0.1238894388079643,25.212692260742188,25.0,-0.9966253042221068,-4108.4609375,53.17374038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916066020727157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082734018564224,0.1082776263356208,-4.223497398925247e-06,0.0,9.296905773226172e-05,0.0,0.0,4.194080352783203,0.0,0.0,0.0,0.2710002660751343,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189682468771934,-848.863525390625,304.1502990722656,0.5830127000808716,0.0589543618261814,0.0539081618189811,293.1628112792969,297.1499938964844,293.1499938964844,0.0243336986750364,-1011.1082153320312,304.1509094238281,0.610588014125824,0.0667793974280357,0.064208760857582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327397361397743,-862.581298828125,304.1514587402344,0.6395346522331238,0.0772667974233627,0.054774384945631,293.1612243652344,297.1499938964844,293.1499938964844,0.048252485692501,-1435.34619140625,304.1508178710937,0.6862779855728149,0.0952656865119934,0.0911499261856079,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604818999767303,1.0,1.0,0.989415407180786,1.0,-0.5916710495948792,0.2574997842311859,0.3341712653636932,0.0868567526340484,0.0,0.0,0.1236310377717018,25.200828552246094,25.0,-1.0284721851348877,-4105.0869140625,53.04293441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914297252893447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081533730030059,0.1081575974822044,-4.223272298986558e-06,0.0,9.27895525819622e-05,0.0,0.0,4.189116477966309,0.0,0.0,0.0,0.2709808349609375,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189682468771934,-848.863525390625,304.1502990722656,0.5830127000808716,0.0589543618261814,0.0539081618189811,293.1628112792969,297.1499938964844,293.1499938964844,0.0243336986750364,-1011.1082153320312,304.1509094238281,0.610588014125824,0.0667793974280357,0.064208760857582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327397361397743,-862.581298828125,304.1514587402344,0.6395346522331238,0.0772667974233627,0.054774384945631,293.1612243652344,297.1499938964844,293.1499938964844,0.048252485692501,-1435.34619140625,304.1508178710937,0.6862779855728149,0.0952656865119934,0.0911499261856079,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604818999767303,1.0,1.0,0.989415407180786,1.0,-0.5916710495948792,0.2574997842311859,0.3341712653636932,0.0868567526340484,0.0,0.0,0.1236310377717018,25.200828552246094,25.0,-1.0284721851348877,-4105.0869140625,53.04293441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914297252893447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081533730030059,0.1081575974822044,-4.223272298986558e-06,0.0,9.27895525819622e-05,0.0,0.0,4.189116477966309,0.0,0.0,0.0,0.2709808349609375,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189488735049963,-848.4287719726562,304.1502685546875,0.5829051733016968,0.05892338976264,0.0538789890706539,293.1625061035156,297.1499938964844,293.1499938964844,0.0242582261562347,-1009.5924072265624,304.15087890625,0.6102741360664368,0.0666773617267608,0.0641106814146041,293.1663818359375,297.1499938964844,293.1499938964844,0.0326082296669483,-860.8720092773438,304.15142822265625,0.6391391754150391,0.0771108195185661,0.0546642951667308,293.1608581542969,297.1499938964844,293.1499938964844,0.0481926314532756,-1434.3157958984375,304.1507568359375,0.6861138343811035,0.0951960980892181,0.0910819843411445,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456067323684692,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.160435289144516,1.0,1.0,0.989266037940979,1.0,-0.5913039445877075,0.2573366463184356,0.3339673280715942,0.0868073180317878,0.0,0.0,0.1235435530543327,25.195018768310547,25.0,-1.0526546239852903,-4103.6416015625,52.980865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913521200418472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081105694174766,0.1081147938966751,-4.2231858969898894e-06,0.0,9.271079034078866e-05,0.0,0.0,4.187340259552002,0.0,0.0,0.0,0.270973801612854,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189310256391763,-848.0285034179688,304.1502685546875,0.5828070044517517,0.0588947869837284,0.05385198071599,293.1622009277344,297.1499938964844,293.1499938964844,0.0241848360747098,-1008.115966796875,304.1508483886719,0.6099679470062256,0.0665778964757919,0.0640150681138038,293.1661071777344,297.1499938964844,293.1499938964844,0.0324789881706237,-859.1903686523438,304.15142822265625,0.6387503147125244,0.0769572854042053,0.0545559376478195,293.1604919433594,297.1499938964844,293.1499938964844,0.0481360256671905,-1433.3419189453125,304.1507263183594,0.6859592795372009,0.0951302051544189,0.0910175740718841,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231236457825,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603899598121643,1.0,1.0,0.9891162514686584,1.0,-0.590948760509491,0.2571779191493988,0.3337708115577698,0.0867616608738899,0.0,0.0,0.1234806329011917,25.189285278320312,25.0,-1.0694358348846436,-4102.3486328125,52.920692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912815034389495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080780997872352,0.1080823242664337,-4.223115411150502e-06,0.0,9.263912215828896e-05,0.0,0.0,4.185988426208496,0.0,0.0,0.0,0.2709683775901794,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188999809324741,-847.3330078125,304.1502380371094,0.582639753818512,0.0588449537754058,0.0538046211004257,293.16162109375,297.1499938964844,293.1499938964844,0.0240443609654903,-1005.28271484375,304.1507873535156,0.6093795895576477,0.0663869231939315,0.0638314262032508,293.1655578613281,297.1499938964844,293.1499938964844,0.0322273448109626,-855.91064453125,304.1513671875,0.6379927396774292,0.076657734811306,0.0543445348739624,293.1597595214844,297.1499938964844,293.1499938964844,0.0480327494442462,-1431.5665283203125,304.1506652832031,0.685680091381073,0.0950099229812622,0.0908996984362602,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603032946586609,1.0,1.0,0.9888166189193726,1.0,-0.5902748703956604,0.2568739056587219,0.3334009945392608,0.0866825580596923,0.0,0.0,0.1234303042292594,25.17806434631348,25.0,-1.0679652690887451,-4100.244140625,52.80616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0911638289690017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080453172326088,0.1080495417118072,-4.223025825922377e-06,0.0,9.251969459000976e-05,0.0,0.0,4.184605598449707,0.0,0.0,0.0,0.2709625363349914,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188999809324741,-847.3330078125,304.1502380371094,0.582639753818512,0.0588449537754058,0.0538046211004257,293.16162109375,297.1499938964844,293.1499938964844,0.0240443609654903,-1005.28271484375,304.1507873535156,0.6093795895576477,0.0663869231939315,0.0638314262032508,293.1655578613281,297.1499938964844,293.1499938964844,0.0322273448109626,-855.91064453125,304.1513671875,0.6379927396774292,0.076657734811306,0.0543445348739624,293.1597595214844,297.1499938964844,293.1499938964844,0.0480327494442462,-1431.5665283203125,304.1506652832031,0.685680091381073,0.0950099229812622,0.0908996984362602,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603032946586609,1.0,1.0,0.9888166189193726,1.0,-0.5902748703956604,0.2568739056587219,0.3334009945392608,0.0866825580596923,0.0,0.0,0.1234303042292594,25.17806434631348,25.0,-1.0679652690887451,-4100.244140625,52.80616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0911638289690017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080453172326088,0.1080495417118072,-4.223025825922377e-06,0.0,9.251969459000976e-05,0.0,0.0,4.184605598449707,0.0,0.0,0.0,0.2709625363349914,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188750233501195,-846.775146484375,304.15020751953125,0.5825111865997314,0.0588049106299877,0.0537661388516426,293.1610717773437,297.1499938964844,293.1499938964844,0.023912051692605,-1002.6047973632812,304.1507568359375,0.608823299407959,0.0662064552307128,0.0636578276753425,293.1650390625,297.1499938964844,293.1499938964844,0.0319845378398895,-852.73876953125,304.1513061523437,0.6372616291046143,0.0763680860400199,0.0541401281952858,293.1590576171875,297.1499938964844,293.1499938964844,0.047942578792572,-1430.0179443359375,304.1506042480469,0.6854409575462341,0.0949050039052963,0.0907964557409286,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602219194173813,1.0,1.0,0.9885170459747314,1.0,-0.5896496772766113,0.2565874457359314,0.3330622017383575,0.0866202041506767,0.0,0.0,0.1234762519598007,25.16717529296875,25.0,-1.005784034729004,-4098.7880859375,52.69937133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910799577832222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080540791153907,0.1080583035945892,-4.223004907544237e-06,0.0,9.243458043783904e-05,0.0,0.0,4.18493127822876,0.0,0.0,0.0,0.2709632217884063,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188750233501195,-846.775146484375,304.15020751953125,0.5825111865997314,0.0588049106299877,0.0537661388516426,293.1610717773437,297.1499938964844,293.1499938964844,0.023912051692605,-1002.6047973632812,304.1507568359375,0.608823299407959,0.0662064552307128,0.0636578276753425,293.1650390625,297.1499938964844,293.1499938964844,0.0319845378398895,-852.73876953125,304.1513061523437,0.6372616291046143,0.0763680860400199,0.0541401281952858,293.1590576171875,297.1499938964844,293.1499938964844,0.047942578792572,-1430.0179443359375,304.1506042480469,0.6854409575462341,0.0949050039052963,0.0907964557409286,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602219194173813,1.0,1.0,0.9885170459747314,1.0,-0.5896496772766113,0.2565874457359314,0.3330622017383575,0.0866202041506767,0.0,0.0,0.1234762519598007,25.16717529296875,25.0,-1.005784034729004,-4098.7880859375,52.69937133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910799577832222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080540791153907,0.1080583035945892,-4.223004907544237e-06,0.0,9.243458043783904e-05,0.0,0.0,4.18493127822876,0.0,0.0,0.0,0.2709632217884063,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188558474183082,-846.3475341796875,304.150146484375,0.5824201107025146,0.0587743483483791,0.0537362322211265,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874444574117,-1000.0737915039062,304.15069580078125,0.6082984805107117,0.0660361722111702,0.0634939223527908,293.16455078125,297.1499938964844,293.1499938964844,0.0317500084638595,-849.6673583984375,304.1512756347656,0.6365558505058289,0.0760879516601562,0.0539424233138561,293.15838623046875,297.1499938964844,293.1499938964844,0.0478649288415908,-1428.685302734375,304.1505126953125,0.6852408051490784,0.0948150306940078,0.0907074436545372,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601456552743911,1.0,1.0,0.9882165789604188,1.0,-0.5890713930130005,0.256317675113678,0.3327537477016449,0.0865748599171638,0.0,0.0,0.12360530346632,25.1566162109375,25.0,-0.888245701789856,-4097.9423828125,52.60003280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910303592681884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108099415898323,0.1081036403775215,-4.223045834805816e-06,0.0,9.238424536306412e-05,0.0,0.0,4.186762809753418,0.0,0.0,0.0,0.2709697186946869,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188558474183082,-846.3475341796875,304.150146484375,0.5824201107025146,0.0587743483483791,0.0537362322211265,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874444574117,-1000.0737915039062,304.15069580078125,0.6082984805107117,0.0660361722111702,0.0634939223527908,293.16455078125,297.1499938964844,293.1499938964844,0.0317500084638595,-849.6673583984375,304.1512756347656,0.6365558505058289,0.0760879516601562,0.0539424233138561,293.15838623046875,297.1499938964844,293.1499938964844,0.0478649288415908,-1428.685302734375,304.1505126953125,0.6852408051490784,0.0948150306940078,0.0907074436545372,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601456552743911,1.0,1.0,0.9882165789604188,1.0,-0.5890713930130005,0.256317675113678,0.3327537477016449,0.0865748599171638,0.0,0.0,0.12360530346632,25.1566162109375,25.0,-0.888245701789856,-4097.9423828125,52.60003280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910303592681884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108099415898323,0.1081036403775215,-4.223045834805816e-06,0.0,9.238424536306412e-05,0.0,0.0,4.186762809753418,0.0,0.0,0.0,0.2709697186946869,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421420753002,-846.0430908203125,304.1501159667969,0.5823652148246765,0.0587528869509696,0.0537145510315895,293.1600036621094,297.1499938964844,293.1499938964844,0.0236701220273971,-997.6820068359376,304.1506652832031,0.6078042387962341,0.0658757090568542,0.0633393600583076,293.1640625,297.1499938964844,293.1499938964844,0.0315232537686824,-846.6900634765625,304.1512145996094,0.635874330997467,0.0758168995380401,0.0537511147558689,293.15771484375,297.1499938964844,293.1499938964844,0.0477991923689842,-1427.5576171875,304.15045166015625,0.6850784420967102,0.0947394669055938,0.0906321257352829,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600743234157562,1.0,1.0,0.987916111946106,1.0,-0.5885383486747742,0.2560635209083557,0.3324748277664184,0.0865465700626373,0.0,0.0,0.1238010078668594,25.14636611938477,25.0,-0.7373775243759155,-4097.64404296875,52.5078239440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910134613513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081746146082878,0.1081788390874862,-4.22313996750745e-06,0.0,9.236708865500988e-05,0.0,0.0,4.189826011657715,0.0,0.0,0.0,0.2709810137748718,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421420753002,-846.0430908203125,304.1501159667969,0.5823652148246765,0.0587528869509696,0.0537145510315895,293.1600036621094,297.1499938964844,293.1499938964844,0.0236701220273971,-997.6820068359376,304.1506652832031,0.6078042387962341,0.0658757090568542,0.0633393600583076,293.1640625,297.1499938964844,293.1499938964844,0.0315232537686824,-846.6900634765625,304.1512145996094,0.635874330997467,0.0758168995380401,0.0537511147558689,293.15771484375,297.1499938964844,293.1499938964844,0.0477991923689842,-1427.5576171875,304.15045166015625,0.6850784420967102,0.0947394669055938,0.0906321257352829,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600743234157562,1.0,1.0,0.987916111946106,1.0,-0.5885383486747742,0.2560635209083557,0.3324748277664184,0.0865465700626373,0.0,0.0,0.1238010078668594,25.14636611938477,25.0,-0.7373775243759155,-4097.64404296875,52.5078239440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910134613513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081746146082878,0.1081788390874862,-4.22313996750745e-06,0.0,9.236708865500988e-05,0.0,0.0,4.189826011657715,0.0,0.0,0.0,0.2709810137748718,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188374556601047,-845.9396362304688,304.1501159667969,0.5823522806167603,0.0587457939982414,0.0537069924175739,293.1597595214844,297.1499938964844,293.1499938964844,0.0236143432557582,-996.5418090820312,304.150634765625,0.607569694519043,0.0657994300127029,0.063265822827816,293.1638488769531,297.1499938964844,293.1499938964844,0.0314129255712032,-845.2385864257812,304.1512145996094,0.6355432271957397,0.0756849944591522,0.0536580011248588,293.1573791503906,297.1499938964844,293.1499938964844,0.0477710701525211,-1427.0753173828125,304.1504211425781,0.6850124001502991,0.0947074517607688,0.0905999466776847,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808971405029,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600406020879745,1.0,1.0,0.9877658486366272,1.0,-0.5882898569107056,0.2559427618980407,0.3323470950126648,0.0865391418337822,0.0,0.0,0.1239205151796341,25.141357421875,25.0,-0.6558107137680054,-4097.69580078125,52.46455001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910174772143364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082220897078514,0.1082263141870498,-4.223204996378627e-06,0.0,9.237117046723142e-05,0.0,0.0,4.191765785217285,0.0,0.0,0.0,0.2709882259368896,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188340526074171,-845.8650512695312,304.15008544921875,0.5823478698730469,0.0587408319115638,0.0537013746798038,293.15948486328125,297.1499938964844,293.1499938964844,0.0235602911561727,-995.4348754882812,304.150634765625,0.6073426604270935,0.065725527703762,0.0631945356726646,293.1636047363281,297.1499938964844,293.1499938964844,0.0313044115900993,-843.8090209960938,304.15118408203125,0.6352177858352661,0.0755552276968956,0.0535663962364196,293.15704345703125,297.1499938964844,293.1499938964844,0.0477457605302333,-1426.641357421875,304.150390625,0.684955358505249,0.0946788638830185,0.0905710309743881,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600080281496048,1.0,1.0,0.9876150488853456,1.0,-0.5880520939826965,0.2558256089687347,0.3322264850139618,0.0865359827876091,0.0,0.0,0.1240504160523414,25.136417388916016,25.0,-0.5742015242576599,-4097.85888671875,52.422950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910284295678138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082743778824806,0.108278602361679,-4.223279120196821e-06,0.0,9.23822881304659e-05,0.0,0.0,4.193904399871826,0.0,0.0,0.0,0.2709962427616119,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188312754034996,-845.8068237304688,304.15008544921875,0.5823662281036377,0.0587376952171325,0.0536962412297725,293.15899658203125,297.1499938964844,293.1499938964844,0.0234576519578695,-993.32763671875,304.1506042480469,0.6069129109382629,0.0655852928757667,0.0630591213703155,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930833220481,-841.01953125,304.1511535644531,0.6345850825309753,0.0753024965524673,0.0533879362046718,293.1564025878906,297.1499938964844,293.1499938964844,0.0477040335536003,-1425.92626953125,304.1503295898437,0.6848699450492859,0.0946324840188026,0.0905234441161155,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599465012550354,1.0,1.0,0.9873135089874268,1.0,-0.5876104831695557,0.2556028962135315,0.3320075869560241,0.0865428745746612,0.0,0.0,0.1243360787630081,25.1267318725586,25.0,-0.4218621551990509,-4098.509765625,52.34501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910701230168342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083911135792732,0.1083953380584716,-4.223450559948105e-06,0.0,9.242459782399236e-05,0.0,0.0,4.198686122894287,0.0,0.0,0.0,0.2710142433643341,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188312754034996,-845.8068237304688,304.15008544921875,0.5823662281036377,0.0587376952171325,0.0536962412297725,293.15899658203125,297.1499938964844,293.1499938964844,0.0234576519578695,-993.32763671875,304.1506042480469,0.6069129109382629,0.0655852928757667,0.0630591213703155,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930833220481,-841.01953125,304.1511535644531,0.6345850825309753,0.0753024965524673,0.0533879362046718,293.1564025878906,297.1499938964844,293.1499938964844,0.0477040335536003,-1425.92626953125,304.1503295898437,0.6848699450492859,0.0946324840188026,0.0905234441161155,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599465012550354,1.0,1.0,0.9873135089874268,1.0,-0.5876104831695557,0.2556028962135315,0.3320075869560241,0.0865428745746612,0.0,0.0,0.1243360787630081,25.1267318725586,25.0,-0.4218621551990509,-4098.509765625,52.34501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910701230168342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083911135792732,0.1083953380584716,-4.223450559948105e-06,0.0,9.242459782399236e-05,0.0,0.0,4.198686122894287,0.0,0.0,0.0,0.2710142433643341,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188335739076137,-845.86328125,304.1500549316406,0.5824187994003296,0.0587430596351623,0.0536987520754337,293.1585388183594,297.1499938964844,293.1499938964844,0.0233619678765535,-991.3568115234376,304.1505432128906,0.6065144538879395,0.065454714000225,0.0629327967762947,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889728039503,-838.3182983398438,304.1510925292969,0.6339753270149231,0.0750583112239837,0.0532154478132724,293.15576171875,297.1499938964844,293.1499938964844,0.0476734861731529,-1425.403564453125,304.1502685546875,0.6848204731941223,0.0945996344089508,0.0904886722564697,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598894298076629,1.0,1.0,0.9870119094848632,1.0,-0.5872114300727844,0.2553944289684295,0.3318170011043548,0.0865669101476669,0.0,0.0,0.1246459856629371,25.117263793945312,25.0,-0.292793333530426,-4099.537109375,52.27363967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911332368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085194125771522,0.1085236370563507,-4.223645191814285e-06,0.0,9.248864807887004e-05,0.0,0.0,4.2039475440979,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188335739076137,-845.86328125,304.1500549316406,0.5824187994003296,0.0587430596351623,0.0536987520754337,293.1585388183594,297.1499938964844,293.1499938964844,0.0233619678765535,-991.3568115234376,304.1505432128906,0.6065144538879395,0.065454714000225,0.0629327967762947,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889728039503,-838.3182983398438,304.1510925292969,0.6339753270149231,0.0750583112239837,0.0532154478132724,293.15576171875,297.1499938964844,293.1499938964844,0.0476734861731529,-1425.403564453125,304.1502685546875,0.6848204731941223,0.0945996344089508,0.0904886722564697,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598894298076629,1.0,1.0,0.9870119094848632,1.0,-0.5872114300727844,0.2553944289684295,0.3318170011043548,0.0865669101476669,0.0,0.0,0.1246459856629371,25.117263793945312,25.0,-0.292793333530426,-4099.537109375,52.27363967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911332368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085194125771522,0.1085236370563507,-4.223645191814285e-06,0.0,9.248864807887004e-05,0.0,0.0,4.2039475440979,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188411064445972,-846.0382690429688,304.1500244140625,0.582506537437439,0.0587571188807487,0.0537090860307216,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735853642225,-989.5309448242188,304.1505126953125,0.6061495542526245,0.0653343051671981,0.0628160238265991,293.16229248046875,297.1499938964844,293.1499938964844,0.0306923650205135,-835.7097778320312,304.15106201171875,0.633389413356781,0.0748230069875717,0.0530491434037685,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544797420501,-1425.0794677734375,304.15020751953125,0.6848080158233643,0.094580627977848,0.0904670134186744,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598368883132934,1.0,1.0,0.9867100715637208,1.0,-0.5868563055992126,0.2552008032798767,0.3316555023193359,0.0866084098815918,0.0,0.0,0.1249723136425018,25.10797882080078,25.0,-0.1923117637634277,-4100.91650390625,52.208946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.091213583946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557209491729,0.1086599454283714,-4.223855285090394e-06,0.0,9.257018973585218e-05,0.0,0.0,4.209542274475098,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188411064445972,-846.0382690429688,304.1500244140625,0.582506537437439,0.0587571188807487,0.0537090860307216,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735853642225,-989.5309448242188,304.1505126953125,0.6061495542526245,0.0653343051671981,0.0628160238265991,293.16229248046875,297.1499938964844,293.1499938964844,0.0306923650205135,-835.7097778320312,304.15106201171875,0.633389413356781,0.0748230069875717,0.0530491434037685,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544797420501,-1425.0794677734375,304.15020751953125,0.6848080158233643,0.094580627977848,0.0904670134186744,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598368883132934,1.0,1.0,0.9867100715637208,1.0,-0.5868563055992126,0.2552008032798767,0.3316555023193359,0.0866084098815918,0.0,0.0,0.1249723136425018,25.10797882080078,25.0,-0.1923117637634277,-4100.91650390625,52.208946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.091213583946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557209491729,0.1086599454283714,-4.223855285090394e-06,0.0,9.257018973585218e-05,0.0,0.0,4.209542274475098,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
