time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.018853897228837,-846.33251953125,304.1499938964844,0.5826295614242554,0.0587798617780208,0.0537272095680236,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927298009395,-987.8560791015624,304.1504821777344,0.605819582939148,0.0652244016528129,0.0627091079950332,293.161865234375,297.1499938964844,293.1499938964844,0.0305034033954143,-833.1965942382812,304.1510314941406,0.6328279376029968,0.0745967403054237,0.0528891123831272,293.1545104980469,297.1499938964844,293.1499938964844,0.047647051513195,-1424.955078125,304.150146484375,0.684832751750946,0.0945754125714302,0.090458407998085,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888171672821,1.0,1.0,0.9864081740379332,1.0,-0.586545467376709,0.2550221681594848,0.3315232992172241,0.0866673812270164,0.0,0.0,0.1253088861703872,25.09883499145508,25.0,-0.120438314974308,-4102.61962890625,52.150909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062170147895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971627712249,0.1088013872504234,-4.224076747050276e-06,0.0,9.266420238418505e-05,0.0,0.0,4.215351581573486,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.018853897228837,-846.33251953125,304.1499938964844,0.5826295614242554,0.0587798617780208,0.0537272095680236,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927298009395,-987.8560791015624,304.1504821777344,0.605819582939148,0.0652244016528129,0.0627091079950332,293.161865234375,297.1499938964844,293.1499938964844,0.0305034033954143,-833.1965942382812,304.1510314941406,0.6328279376029968,0.0745967403054237,0.0528891123831272,293.1545104980469,297.1499938964844,293.1499938964844,0.047647051513195,-1424.955078125,304.150146484375,0.684832751750946,0.0945754125714302,0.090458407998085,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888171672821,1.0,1.0,0.9864081740379332,1.0,-0.586545467376709,0.2550221681594848,0.3315232992172241,0.0866673812270164,0.0,0.0,0.1253088861703872,25.09883499145508,25.0,-0.120438314974308,-4102.61962890625,52.150909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062170147895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971627712249,0.1088013872504234,-4.224076747050276e-06,0.0,9.266420238418505e-05,0.0,0.0,4.215351581573486,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188623704016208,-846.5269165039062,304.14996337890625,0.5827049612998962,0.0587946511805057,0.0537393316626548,293.1573791503906,297.1499938964844,293.1499938964844,0.0231553446501493,-987.0802001953124,304.15045166015625,0.6056689620018005,0.065173715353012,0.062659628689289,293.1616516113281,297.1499938964844,293.1499938964844,0.0304119810461998,-831.9785766601562,304.1510009765625,0.6325570344924927,0.0744872242212295,0.0528116039931774,293.1542358398437,297.1499938964844,293.1499938964844,0.0476479046046733,-1424.9716796875,304.1501159667969,0.6848597526550293,0.0945781990885734,0.0904592052102088,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842085838318,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597665250301361,1.0,1.0,0.986257255077362,1.0,-0.5864076018333435,0.2549388706684112,0.3314687013626098,0.0867035910487175,0.0,0.0,0.1254798322916031,25.09430313110352,25.0,-0.0951463654637336,-4103.5908203125,52.1245002746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913557708263397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088692396879196,0.108873464167118,-4.224189979140647e-06,0.0,9.271449380321428e-05,0.0,0.0,4.218313217163086,0.0,0.0,0.0,0.2710887193679809,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188722051680088,-846.7521362304688,304.14996337890625,0.582789421081543,0.0588116347789764,0.0537534393370151,293.1571350097656,297.1499938964844,293.1499938964844,0.0231199953705072,-986.3458251953124,304.15045166015625,0.6055279970169067,0.0651258677244186,0.0626128166913986,293.1614685058594,297.1499938964844,293.1499938964844,0.0303225945681333,-830.7862548828125,304.1509704589844,0.6322926878929138,0.0743800997734069,0.0527357570827007,293.1539306640625,297.1499938964844,293.1499938964844,0.0476517342031002,-1425.039794921875,304.15008544921875,0.6848962903022766,0.0945844873785972,0.0904633104801178,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597453504800796,1.0,1.0,0.9861060976982116,1.0,-0.5862812399864197,0.2548595666885376,0.3314216732978821,0.0867442339658737,0.0,0.0,0.1256521195173263,25.08978843688965,25.0,-0.0762421041727066,-4104.6357421875,52.09979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914066284894943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089419871568679,0.1089462041854858,-4.224305030220421e-06,0.0,9.27661094465293e-05,0.0,0.0,4.221302509307861,0.0,0.0,0.0,0.2711000740528106,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188957918435335,-847.2916870117188,304.1499328613281,0.5829845070838928,0.0588519945740699,0.0537873543798923,293.1566772460937,297.1499938964844,293.1499938964844,0.0230552963912487,-984.9998168945312,304.150390625,0.6052748560905457,0.0650385841727256,0.0625270381569862,293.1610412597656,297.1499938964844,293.1499938964844,0.0301497709006071,-828.4772338867188,304.15093994140625,0.6317831873893738,0.0741728767752647,0.0525889098644256,293.1533203125,297.1499938964844,293.1499938964844,0.0476679429411888,-1425.3236083984375,304.1500244140625,0.6849968433380127,0.0946070775389671,0.0904809907078743,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597062051296234,1.0,1.0,0.9858038425445556,1.0,-0.5860618948936462,0.2547123432159424,0.3313495814800262,0.0868384093046188,0.0,0.0,0.1260002106428146,25.08078956604004,25.0,-0.0549102872610092,-4106.9296875,52.05525970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915103107690811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109089158475399,0.1090933829545974,-4.224537406116724e-06,0.0,9.287133434554562e-05,0.0,0.0,4.227352142333984,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188957918435335,-847.2916870117188,304.1499328613281,0.5829845070838928,0.0588519945740699,0.0537873543798923,293.1566772460937,297.1499938964844,293.1499938964844,0.0230552963912487,-984.9998168945312,304.150390625,0.6052748560905457,0.0650385841727256,0.0625270381569862,293.1610412597656,297.1499938964844,293.1499938964844,0.0301497709006071,-828.4772338867188,304.15093994140625,0.6317831873893738,0.0741728767752647,0.0525889098644256,293.1533203125,297.1499938964844,293.1499938964844,0.0476679429411888,-1425.3236083984375,304.1500244140625,0.6849968433380127,0.0946070775389671,0.0904809907078743,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597062051296234,1.0,1.0,0.9858038425445556,1.0,-0.5860618948936462,0.2547123432159424,0.3313495814800262,0.0868384093046188,0.0,0.0,0.1260002106428146,25.08078956604004,25.0,-0.0549102872610092,-4106.9296875,52.05525970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915103107690811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109089158475399,0.1090933829545974,-4.224537406116724e-06,0.0,9.287133434554562e-05,0.0,0.0,4.227352142333984,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246777445077,-847.951416015625,304.14990234375,0.5832147598266602,0.0589009150862693,0.0538289174437522,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988675564527,-983.8240356445312,304.1503601074219,0.6050617098808289,0.0649629384279251,0.0624521002173423,293.16064453125,297.1499938964844,293.1499938964844,0.0299851167947053,-826.2728271484375,304.1509094238281,0.6313003301620483,0.0739753171801567,0.0524487309157848,293.1527404785156,297.1499938964844,293.1499938964844,0.0476955883204937,-1425.8055419921875,304.1499938964844,0.6851341724395752,0.0946430340409278,0.0905112773180008,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596713215112686,1.0,1.0,0.9855015873908995,1.0,-0.5858877897262573,0.2545806765556335,0.3313071131706238,0.08694988489151,0.0,0.0,0.1263532936573028,25.071786880493164,25.0,-0.051920611411333,-4109.48583984375,52.01727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916143134236335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385947704315,0.1092428192496299,-4.224774329486536e-06,0.0,9.297687938669696e-05,0.0,0.0,4.233496189117432,0.0,0.0,0.0,0.2711465358734131,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246777445077,-847.951416015625,304.14990234375,0.5832147598266602,0.0589009150862693,0.0538289174437522,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988675564527,-983.8240356445312,304.1503601074219,0.6050617098808289,0.0649629384279251,0.0624521002173423,293.16064453125,297.1499938964844,293.1499938964844,0.0299851167947053,-826.2728271484375,304.1509094238281,0.6313003301620483,0.0739753171801567,0.0524487309157848,293.1527404785156,297.1499938964844,293.1499938964844,0.0476955883204937,-1425.8055419921875,304.1499938964844,0.6851341724395752,0.0946430340409278,0.0905112773180008,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596713215112686,1.0,1.0,0.9855015873908995,1.0,-0.5858877897262573,0.2545806765556335,0.3313071131706238,0.08694988489151,0.0,0.0,0.1263532936573028,25.071786880493164,25.0,-0.051920611411333,-4109.48583984375,52.01727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916143134236335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385947704315,0.1092428192496299,-4.224774329486536e-06,0.0,9.297687938669696e-05,0.0,0.0,4.233496189117432,0.0,0.0,0.0,0.2711465358734131,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189594849944114,-848.7452392578125,304.1498718261719,0.5834843516349792,0.0589593388140201,0.0538789704442024,293.15576171875,297.1499938964844,293.1499938964844,0.0229520965367555,-982.8485107421876,304.1503295898437,0.6048958897590637,0.0649009570479393,0.062389850616455,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305917531251,-824.1922607421875,304.1508483886719,0.6308486461639404,0.0737890154123306,0.0523162744939327,293.15216064453125,297.1499938964844,293.1499938964844,0.0477359294891357,-1426.50732421875,304.1499328613281,0.6853123903274536,0.0946937501430511,0.0905554741621017,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411317586898,1.0,1.0,0.9851990938186646,1.0,-0.5857648849487305,0.2544672191143036,0.3312976956367492,0.0870796591043472,0.0,0.0,0.126713678240776,25.062725067138672,25.0,-0.065985158085823,-4112.31982421875,51.98661422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917160734534263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093911156058311,0.1093953400850296,-4.225015345582506e-06,0.0,9.308015432907268e-05,0.0,0.0,4.239767551422119,0.0,0.0,0.0,0.2711704075336456,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189594849944114,-848.7452392578125,304.1498718261719,0.5834843516349792,0.0589593388140201,0.0538789704442024,293.15576171875,297.1499938964844,293.1499938964844,0.0229520965367555,-982.8485107421876,304.1503295898437,0.6048958897590637,0.0649009570479393,0.062389850616455,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305917531251,-824.1922607421875,304.1508483886719,0.6308486461639404,0.0737890154123306,0.0523162744939327,293.15216064453125,297.1499938964844,293.1499938964844,0.0477359294891357,-1426.50732421875,304.1499328613281,0.6853123903274536,0.0946937501430511,0.0905554741621017,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411317586898,1.0,1.0,0.9851990938186646,1.0,-0.5857648849487305,0.2544672191143036,0.3312976956367492,0.0870796591043472,0.0,0.0,0.126713678240776,25.062725067138672,25.0,-0.065985158085823,-4112.31982421875,51.98661422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917160734534263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093911156058311,0.1093953400850296,-4.225015345582506e-06,0.0,9.308015432907268e-05,0.0,0.0,4.239767551422119,0.0,0.0,0.0,0.2711704075336456,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190002042800188,-849.672607421875,304.1498413085937,0.5837932229042053,0.0590272434055805,0.0539374314248561,293.1552734375,297.1499938964844,293.1499938964844,0.0229155421257019,-982.0858764648438,304.1502685546875,0.6047807335853577,0.0648536384105682,0.0623410455882549,293.1598205566406,297.1499938964844,293.1499938964844,0.029693029820919,-822.2360229492188,304.1508178710937,0.630430281162262,0.0736147537827491,0.0521919727325439,293.1515808105469,297.1499938964844,293.1499938964844,0.0477887280285358,-1427.42529296875,304.1498718261719,0.6855313777923584,0.0947589725255966,0.0906132757663726,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596155613660812,1.0,1.0,0.9848965406417848,1.0,-0.5856941938400269,0.2543724477291107,0.3313217461109161,0.0872277840971946,0.0,0.0,0.1270843148231506,25.05350685119629,25.0,-0.0941741093993187,-4115.41845703125,51.96327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918142199516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095478236675262,0.1095520481467247,-4.225262273394037e-06,0.0,9.317976218881086e-05,0.0,0.0,4.246212005615234,0.0,0.0,0.0,0.2711949348449707,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190002042800188,-849.672607421875,304.1498413085937,0.5837932229042053,0.0590272434055805,0.0539374314248561,293.1552734375,297.1499938964844,293.1499938964844,0.0229155421257019,-982.0858764648438,304.1502685546875,0.6047807335853577,0.0648536384105682,0.0623410455882549,293.1598205566406,297.1499938964844,293.1499938964844,0.029693029820919,-822.2360229492188,304.1508178710937,0.630430281162262,0.0736147537827491,0.0521919727325439,293.1515808105469,297.1499938964844,293.1499938964844,0.0477887280285358,-1427.42529296875,304.1498718261719,0.6855313777923584,0.0947589725255966,0.0906132757663726,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596155613660812,1.0,1.0,0.9848965406417848,1.0,-0.5856941938400269,0.2543724477291107,0.3313217461109161,0.0872277840971946,0.0,0.0,0.1270843148231506,25.05350685119629,25.0,-0.0941741093993187,-4115.41845703125,51.96327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918142199516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095478236675262,0.1095520481467247,-4.225262273394037e-06,0.0,9.317976218881086e-05,0.0,0.0,4.246212005615234,0.0,0.0,0.0,0.2711949348449707,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.019022773951292,-850.1860961914062,304.1498413085937,0.5839624404907227,0.0590647459030151,0.0539697855710983,293.155029296875,297.1499938964844,293.1499938964844,0.0229013040661811,-981.7890625,304.1502685546875,0.604743480682373,0.0648358091711998,0.0623219721019268,293.1596069335937,297.1499938964844,293.1499938964844,0.0296290069818496,-821.310791015625,304.1507873535156,0.6302343606948853,0.0735324025154113,0.0521330460906028,293.1512756347656,297.1499938964844,293.1499938964844,0.0478197075426578,-1427.9637451171875,304.1498413085937,0.685655951499939,0.0947969183325767,0.090647168457508,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437272071838,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596044600009918,1.0,1.0,0.9847452640533448,1.0,-0.5856788158416748,0.2543323040008545,0.3313464820384979,0.0873086228966713,0.0,0.0,0.1272745281457901,25.048803329467773,25.0,-0.1129427924752235,-4117.064453125,51.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918618291616439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109628178179264,0.1096324026584625,-4.225388238410233e-06,0.0,9.322807454736905e-05,0.0,0.0,4.249516487121582,0.0,0.0,0.0,0.2712075114250183,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190469194203615,-850.7349853515625,304.1498413085937,0.58414226770401,0.0591047219932079,0.054004356265068,293.15478515625,297.1499938964844,293.1499938964844,0.0228900834918022,-981.5555419921876,304.1502380371094,0.6047213673591614,0.0648223161697387,0.062306884676218,293.1593933105469,297.1499938964844,293.1499938964844,0.0295670125633478,-820.4234619140625,304.1507568359375,0.6300485134124756,0.0734535828232765,0.0520765222609043,293.1509704589844,297.1499938964844,293.1499938964844,0.0478539168834686,-1428.558349609375,304.1498107910156,0.6857913732528687,0.0948386117815971,0.0906845703721046,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462747812271118,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595945507287979,1.0,1.0,0.984594225883484,1.0,-0.5856778621673584,0.2542974948883056,0.3313803970813751,0.0873942896723747,0.0,0.0,0.1274689584970474,25.04401397705078,25.0,-0.1344645917415619,-4118.77880859375,51.947391510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919084399938583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097102463245391,0.1097144708037376,-4.2255169319105335e-06,0.0,9.327538282377644e-05,0.0,0.0,4.252891540527344,0.0,0.0,0.0,0.271220326423645,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999004989862,-851.937744140625,304.1498107910156,0.5845332741737366,0.0591921173036098,0.0540800690650939,293.1542358398437,297.1499938964844,293.1499938964844,0.0228769443929195,-981.28369140625,304.1501770019531,0.6047244071960449,0.0648087188601493,0.0622890032827854,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469017535448,-818.76806640625,304.15069580078125,0.6297076940536499,0.0733068734407424,0.0519708879292011,293.150390625,297.1499938964844,293.1499938964844,0.0479318238794803,-1429.91259765625,304.1497497558594,0.6860941648483276,0.0949330106377601,0.0907696858048439,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463406443595886,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.159578263759613,1.0,1.0,0.9842921495437622,1.0,-0.5857197642326355,0.254243940114975,0.3314758241176605,0.0875799357891082,0.0,0.0,0.1278723776340484,25.03414535522461,25.0,-0.1835381090641021,-4122.412109375,51.93937301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919990837574005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098803505301475,0.109884575009346,-4.225782504363451e-06,0.0,9.336737275589256e-05,0.0,0.0,4.259886741638184,0.0,0.0,0.0,0.2712469398975372,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999004989862,-851.937744140625,304.1498107910156,0.5845332741737366,0.0591921173036098,0.0540800690650939,293.1542358398437,297.1499938964844,293.1499938964844,0.0228769443929195,-981.28369140625,304.1501770019531,0.6047244071960449,0.0648087188601493,0.0622890032827854,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469017535448,-818.76806640625,304.15069580078125,0.6297076940536499,0.0733068734407424,0.0519708879292011,293.150390625,297.1499938964844,293.1499938964844,0.0479318238794803,-1429.91259765625,304.1497497558594,0.6860941648483276,0.0949330106377601,0.0907696858048439,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463406443595886,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.159578263759613,1.0,1.0,0.9842921495437622,1.0,-0.5857197642326355,0.254243940114975,0.3314758241176605,0.0875799357891082,0.0,0.0,0.1278723776340484,25.03414535522461,25.0,-0.1835381090641021,-4122.412109375,51.93937301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919990837574005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098803505301475,0.109884575009346,-4.225782504363451e-06,0.0,9.336737275589256e-05,0.0,0.0,4.259886741638184,0.0,0.0,0.0,0.2712469398975372,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593784838914,-853.2853393554688,304.1497802734375,0.5849677324295044,0.0592897236347198,0.0541648305952549,293.1536865234375,297.1499938964844,293.1499938964844,0.0228772517293691,-981.2943115234376,304.1501159667969,0.6047956347465515,0.0648144036531448,0.0622889176011085,293.1584777832031,297.1499938964844,293.1499938964844,0.0293277390301227,-817.2852172851562,304.1506652832031,0.6294119358062744,0.0731758847832679,0.0518759600818157,293.1498107910156,297.1499938964844,293.1499938964844,0.0480227172374725,-1431.492919921875,304.1496887207031,0.6864409446716309,0.0950424820184707,0.0908689200878143,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.3168640136719,291.1468505859375,1.0,0.1595668941736221,1.0,1.0,0.9839900732040404,1.0,-0.5858234167098999,0.2542135715484619,0.3316098749637604,0.0877850651741027,0.0,0.0,0.1282993108034134,25.023826599121094,25.0,-0.2363892048597335,-4126.33154296875,51.93962478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920871123671531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100602075457573,0.1100644394755363,-4.226061719236896e-06,0.0,9.345671423943712e-05,0.0,0.0,4.267283916473389,0.0,0.0,0.0,0.2712750136852264,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593784838914,-853.2853393554688,304.1497802734375,0.5849677324295044,0.0592897236347198,0.0541648305952549,293.1536865234375,297.1499938964844,293.1499938964844,0.0228772517293691,-981.2943115234376,304.1501159667969,0.6047956347465515,0.0648144036531448,0.0622889176011085,293.1584777832031,297.1499938964844,293.1499938964844,0.0293277390301227,-817.2852172851562,304.1506652832031,0.6294119358062744,0.0731758847832679,0.0518759600818157,293.1498107910156,297.1499938964844,293.1499938964844,0.0480227172374725,-1431.492919921875,304.1496887207031,0.6864409446716309,0.0950424820184707,0.0908689200878143,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.3168640136719,291.1468505859375,1.0,0.1595668941736221,1.0,1.0,0.9839900732040404,1.0,-0.5858234167098999,0.2542135715484619,0.3316098749637604,0.0877850651741027,0.0,0.0,0.1282993108034134,25.023826599121094,25.0,-0.2363892048597335,-4126.33154296875,51.93962478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920871123671531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100602075457573,0.1100644394755363,-4.226061719236896e-06,0.0,9.345671423943712e-05,0.0,0.0,4.267283916473389,0.0,0.0,0.0,0.2712750136852264,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.019226174801588,-854.795166015625,304.14971923828125,0.5854508876800537,0.0593987330794334,0.0542597398161888,293.1531066894531,297.1499938964844,293.1499938964844,0.0228934250771999,-981.6381225585938,304.1500549316406,0.6049472689628601,0.0648427158594131,0.0623098276555538,293.1579895019531,297.1499938964844,293.1499938964844,0.0291983615607023,-816.005859375,304.1506652832031,0.6291693449020386,0.0730633735656738,0.0517936833202838,293.14923095703125,297.1499938964844,293.1499938964844,0.0481280535459518,-1433.3245849609375,304.14959716796875,0.6868370175361633,0.0951686948537826,0.090983860194683,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595611274242401,1.0,1.0,0.9836890697479248,1.0,-0.5859982371330261,0.2542102634906769,0.3317879736423492,0.0880115628242492,0.0,0.0,0.1287572979927063,25.01296806335449,25.0,-0.2898769974708557,-4130.58251953125,51.94937133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921739637851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102530732750892,0.1102573052048683,-4.226360488246428e-06,0.0,9.354485518997536e-05,0.0,0.0,4.275216102600098,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.019226174801588,-854.795166015625,304.14971923828125,0.5854508876800537,0.0593987330794334,0.0542597398161888,293.1531066894531,297.1499938964844,293.1499938964844,0.0228934250771999,-981.6381225585938,304.1500549316406,0.6049472689628601,0.0648427158594131,0.0623098276555538,293.1579895019531,297.1499938964844,293.1499938964844,0.0291983615607023,-816.005859375,304.1506652832031,0.6291693449020386,0.0730633735656738,0.0517936833202838,293.14923095703125,297.1499938964844,293.1499938964844,0.0481280535459518,-1433.3245849609375,304.14959716796875,0.6868370175361633,0.0951686948537826,0.090983860194683,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595611274242401,1.0,1.0,0.9836890697479248,1.0,-0.5859982371330261,0.2542102634906769,0.3317879736423492,0.0880115628242492,0.0,0.0,0.1287572979927063,25.01296806335449,25.0,-0.2898769974708557,-4130.58251953125,51.94937133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921739637851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102530732750892,0.1102573052048683,-4.226360488246428e-06,0.0,9.354485518997536e-05,0.0,0.0,4.275216102600098,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192998591810464,-856.4563598632812,304.1496887207031,0.5859792232513428,0.0595183931291103,0.0543641299009323,293.1524658203125,297.1499938964844,293.1499938964844,0.0229250285774469,-982.3055419921876,304.1499938964844,0.6051766276359558,0.064892940223217,0.0623511485755443,293.157470703125,297.1499938964844,293.1499938964844,0.0289883129298686,-814.9996948242188,304.1507873535156,0.628978431224823,0.0729686617851257,0.0517236739397048,293.14862060546875,297.1499938964844,293.1499938964844,0.0482467822730541,-1435.3896484375,304.1495361328125,0.6872788667678833,0.0953104272484779,0.0911134034395217,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595607250928878,1.0,1.0,0.9833880662918092,1.0,-0.5862408876419067,0.2542328834533691,0.3320080041885376,0.0882583633065223,0.0,0.0,0.1292483508586883,25.00160789489746,25.0,-0.3380737006664276,-4135.1513671875,51.96819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922615975141525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104599758982658,0.1104642078280448,-4.22667972088675e-06,0.0,9.363379649585112e-05,0.0,0.0,4.283727169036865,0.0,0.0,0.0,0.2713374197483063,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192998591810464,-856.4563598632812,304.1496887207031,0.5859792232513428,0.0595183931291103,0.0543641299009323,293.1524658203125,297.1499938964844,293.1499938964844,0.0229250285774469,-982.3055419921876,304.1499938964844,0.6051766276359558,0.064892940223217,0.0623511485755443,293.157470703125,297.1499938964844,293.1499938964844,0.0289883129298686,-814.9996948242188,304.1507873535156,0.628978431224823,0.0729686617851257,0.0517236739397048,293.14862060546875,297.1499938964844,293.1499938964844,0.0482467822730541,-1435.3896484375,304.1495361328125,0.6872788667678833,0.0953104272484779,0.0911134034395217,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595607250928878,1.0,1.0,0.9833880662918092,1.0,-0.5862408876419067,0.2542328834533691,0.3320080041885376,0.0882583633065223,0.0,0.0,0.1292483508586883,25.00160789489746,25.0,-0.3380737006664276,-4135.1513671875,51.96819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922615975141525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104599758982658,0.1104642078280448,-4.22667972088675e-06,0.0,9.363379649585112e-05,0.0,0.0,4.283727169036865,0.0,0.0,0.0,0.2713374197483063,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193394105881452,-857.3460693359375,304.1496887207031,0.5862610340118408,0.0595824010670185,0.0544200390577316,293.1521301269531,297.1499938964844,293.1499938964844,0.0229470469057559,-982.7692260742188,304.14996337890625,0.6053224205970764,0.0649268552660942,0.062380027025938,293.1571960449219,297.1499938964844,293.1499938964844,0.0288299247622489,-814.4786987304688,304.15093994140625,0.6289034485816956,0.0729283690452575,0.0516935363411903,293.1483154296875,297.1499938964844,293.1499938964844,0.0483113527297973,-1436.512939453125,304.1495056152344,0.6875176429748535,0.0953873619437217,0.091183878481388,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466173887252808,0.050000000745058,0.2289620041847229,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595626920461654,1.0,1.0,0.9832375645637512,1.0,-0.5863891243934631,0.2542545795440674,0.3321345448493957,0.0883895903825759,0.0,0.0,0.1295075416564941,24.995738983154297,25.0,-0.3558255434036255,-4137.5625,51.98122024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923063531517982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105693578720092,0.1105735823512077,-4.226848432153929e-06,0.0,9.367921302327886e-05,0.0,0.0,4.288227558135986,0.0,0.0,0.0,0.2713544964790344,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193808544427156,-858.2769165039062,304.149658203125,0.586555004119873,0.059649284929037,0.0544785410165786,293.1517944335937,297.1499938964844,293.1499938964844,0.0229734908789396,-983.3253173828124,304.14990234375,0.6054903268814087,0.064967006444931,0.0624147541821002,293.1568908691406,297.1499938964844,293.1499938964844,0.0287413839250803,-814.061279296875,304.1509094238281,0.6288436055183411,0.0728934034705162,0.0516670085489749,293.14801025390625,297.1499938964844,293.1499938964844,0.0483795367181301,-1437.69921875,304.14947509765625,0.687768816947937,0.0954684987664222,0.0912583172321319,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.546663224697113,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.159566193819046,1.0,1.0,0.9830878973007202,1.0,-0.5865564942359924,0.2542836666107178,0.3322728276252746,0.0885263457894325,0.0,0.0,0.1297764629125595,24.98973655700684,25.0,-0.3708126246929168,-4140.0625,51.996829986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923521444201469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106829866766929,0.1106872111558914,-4.22702350988402e-06,0.0,9.372568456456064e-05,0.0,0.0,4.292903423309326,0.0,0.0,0.0,0.2713722288608551,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.019469179213047,-860.2554931640625,304.1496276855469,0.5871776938438416,0.0597913414239883,0.0546029321849346,293.1510925292969,297.1499938964844,293.1499938964844,0.0230392981320619,-984.7059936523438,304.1498413085937,0.6058899760246277,0.0650654733180999,0.0625012218952179,293.15631103515625,297.1499938964844,293.1499938964844,0.0286551713943481,-813.4874267578125,304.1507568359375,0.628768801689148,0.0728390365839004,0.0516246743500232,293.1474304199219,297.1499938964844,293.1499938964844,0.0485261641442775,-1440.2508544921875,304.1494140625,0.6883065700531006,0.0956427752971649,0.0914185121655464,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595777124166488,1.0,1.0,0.982788622379303,1.0,-0.5869467854499817,0.2543633282184601,0.3325834572315216,0.0888158902525901,0.0,0.0,0.1303426772356033,24.97736549377441,25.0,-0.390680581331253,-4145.31591796875,52.03554916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924477651715278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109227314591407,0.1109269633889198,-4.227394128974993e-06,0.0,9.382273128721864e-05,0.0,0.0,4.30277156829834,0.0,0.0,0.0,0.271409660577774,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.019469179213047,-860.2554931640625,304.1496276855469,0.5871776938438416,0.0597913414239883,0.0546029321849346,293.1510925292969,297.1499938964844,293.1499938964844,0.0230392981320619,-984.7059936523438,304.1498413085937,0.6058899760246277,0.0650654733180999,0.0625012218952179,293.15631103515625,297.1499938964844,293.1499938964844,0.0286551713943481,-813.4874267578125,304.1507568359375,0.628768801689148,0.0728390365839004,0.0516246743500232,293.1474304199219,297.1499938964844,293.1499938964844,0.0485261641442775,-1440.2508544921875,304.1494140625,0.6883065700531006,0.0956427752971649,0.0914185121655464,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595777124166488,1.0,1.0,0.982788622379303,1.0,-0.5869467854499817,0.2543633282184601,0.3325834572315216,0.0888158902525901,0.0,0.0,0.1303426772356033,24.97736549377441,25.0,-0.390680581331253,-4145.31591796875,52.03554916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924477651715278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109227314591407,0.1109269633889198,-4.227394128974993e-06,0.0,9.382273128721864e-05,0.0,0.0,4.30277156829834,0.0,0.0,0.0,0.271409660577774,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195646025240421,-862.38525390625,304.14959716796875,0.5878447890281677,0.0599441304802894,0.0547369197010993,293.1503601074219,297.1499938964844,293.1499938964844,0.0231221504509449,-986.4391479492188,304.1497497558594,0.6063728332519531,0.0651877969503402,0.0626100897789001,293.1557006835937,297.1499938964844,293.1499938964844,0.0286790579557418,-813.2864379882812,304.15045166015625,0.6287531852722168,0.0728051885962486,0.0515965074300766,293.1468200683594,297.1499938964844,293.1499938964844,0.0486859828233718,-1443.032958984375,304.1493530273437,0.6888898611068726,0.0958325564861297,0.091593325138092,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.159595176577568,1.0,1.0,0.982489287853241,1.0,-0.5874097943305969,0.2544711232185364,0.3329386711120605,0.0891264826059341,0.0,0.0,0.1309451460838318,24.96454429626465,25.0,-0.3926045596599579,-4150.8935546875,52.08415603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925499200820922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111787483096122,0.1111829802393913,-4.227790668664966e-06,0.0,9.392640640726312e-05,0.0,0.0,4.313313484191895,0.0,0.0,0.0,0.2714496552944183,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195646025240421,-862.38525390625,304.14959716796875,0.5878447890281677,0.0599441304802894,0.0547369197010993,293.1503601074219,297.1499938964844,293.1499938964844,0.0231221504509449,-986.4391479492188,304.1497497558594,0.6063728332519531,0.0651877969503402,0.0626100897789001,293.1557006835937,297.1499938964844,293.1499938964844,0.0286790579557418,-813.2864379882812,304.15045166015625,0.6287531852722168,0.0728051885962486,0.0515965074300766,293.1468200683594,297.1499938964844,293.1499938964844,0.0486859828233718,-1443.032958984375,304.1493530273437,0.6888898611068726,0.0958325564861297,0.091593325138092,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.159595176577568,1.0,1.0,0.982489287853241,1.0,-0.5874097943305969,0.2544711232185364,0.3329386711120605,0.0891264826059341,0.0,0.0,0.1309451460838318,24.96454429626465,25.0,-0.3926045596599579,-4150.8935546875,52.08415603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925499200820922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111787483096122,0.1111829802393913,-4.227790668664966e-06,0.0,9.392640640726312e-05,0.0,0.0,4.313313484191895,0.0,0.0,0.0,0.2714496552944183,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196676328778266,-864.6756591796875,304.1495666503906,0.5885587334632874,0.0601083301007747,0.0548811480402946,293.14959716796875,297.1499938964844,293.1499938964844,0.0232237372547388,-988.5571899414062,304.149658203125,0.6069456338882446,0.0653361305594444,0.0627434477210044,293.1550598144531,297.1499938964844,293.1499938964844,0.0285439435392618,-812.8421630859375,304.1505126953125,0.6288014054298401,0.0727931708097457,0.0515836924314498,293.14617919921875,297.1499938964844,293.1499938964844,0.0488598309457302,-1446.06005859375,304.1492614746094,0.6895213723182678,0.0960388854146003,0.0917837768793106,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596192717552185,1.0,1.0,0.9821920990943908,1.0,-0.5879513621330261,0.2546095848083496,0.3333418071269989,0.0894591733813285,0.0,0.0,0.1315846741199493,24.951311111450195,25.0,-0.3804904222488403,-4156.810546875,52.143585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926608592271804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114516705274581,0.1114558950066566,-4.228215402690694e-06,0.0,9.4038994575385e-05,0.0,0.0,4.324557304382324,0.0,0.0,0.0,0.2714923322200775,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196676328778266,-864.6756591796875,304.1495666503906,0.5885587334632874,0.0601083301007747,0.0548811480402946,293.14959716796875,297.1499938964844,293.1499938964844,0.0232237372547388,-988.5571899414062,304.149658203125,0.6069456338882446,0.0653361305594444,0.0627434477210044,293.1550598144531,297.1499938964844,293.1499938964844,0.0285439435392618,-812.8421630859375,304.1505126953125,0.6288014054298401,0.0727931708097457,0.0515836924314498,293.14617919921875,297.1499938964844,293.1499938964844,0.0488598309457302,-1446.06005859375,304.1492614746094,0.6895213723182678,0.0960388854146003,0.0917837768793106,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596192717552185,1.0,1.0,0.9821920990943908,1.0,-0.5879513621330261,0.2546095848083496,0.3333418071269989,0.0894591733813285,0.0,0.0,0.1315846741199493,24.951311111450195,25.0,-0.3804904222488403,-4156.810546875,52.143585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926608592271804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114516705274581,0.1114558950066566,-4.228215402690694e-06,0.0,9.4038994575385e-05,0.0,0.0,4.324557304382324,0.0,0.0,0.0,0.2714923322200775,4.0,0.0,1.0
