time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197780858725309,-867.12060546875,304.1495361328125,0.5893170237541199,0.0602835416793823,0.0550352670252323,293.1487731933594,297.1499938964844,293.1499938964844,0.0233439225703477,-991.0540161132812,304.1495666503906,0.6076055765151978,0.065510056912899,0.0629009529948234,293.15435791015625,297.1499938964844,293.1499938964844,0.028574364259839,-812.8915405273438,304.1502990722656,0.6289130449295044,0.0728033632040023,0.0515861697494983,293.14556884765625,297.1499938964844,293.1499938964844,0.0490471720695495,-1449.3233642578125,304.1492004394531,0.6901991367340088,0.0962611809372901,0.0919893458485603,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839738845825,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.159649983048439,1.0,1.0,0.9818949103355408,1.0,-0.5885700583457947,0.2547781467437744,0.3337919414043426,0.089813694357872,0.0,0.0,0.1322579085826873,24.937732696533203,25.0,-0.3558730781078338,-4163.0458984375,52.21373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927817150950431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117402240633964,0.1117444485425949,-4.228666512062773e-06,0.0,9.41616453928873e-05,0.0,0.0,4.336451053619385,0.0,0.0,0.0,0.2715375125408172,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197780858725309,-867.12060546875,304.1495361328125,0.5893170237541199,0.0602835416793823,0.0550352670252323,293.1487731933594,297.1499938964844,293.1499938964844,0.0233439225703477,-991.0540161132812,304.1495666503906,0.6076055765151978,0.065510056912899,0.0629009529948234,293.15435791015625,297.1499938964844,293.1499938964844,0.028574364259839,-812.8915405273438,304.1502990722656,0.6289130449295044,0.0728033632040023,0.0515861697494983,293.14556884765625,297.1499938964844,293.1499938964844,0.0490471720695495,-1449.3233642578125,304.1492004394531,0.6901991367340088,0.0962611809372901,0.0919893458485603,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839738845825,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.159649983048439,1.0,1.0,0.9818949103355408,1.0,-0.5885700583457947,0.2547781467437744,0.3337919414043426,0.089813694357872,0.0,0.0,0.1322579085826873,24.937732696533203,25.0,-0.3558730781078338,-4163.0458984375,52.21373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927817150950431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117402240633964,0.1117444485425949,-4.228666512062773e-06,0.0,9.41616453928873e-05,0.0,0.0,4.336451053619385,0.0,0.0,0.0,0.2715375125408172,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198361668735742,-868.4019775390625,304.1495056152344,0.5897128582000732,0.0603753551840782,0.0551161020994186,293.1483764648437,297.1499938964844,293.1499938964844,0.0234112795442342,-992.4492797851562,304.1495361328125,0.6079689860343933,0.0656069368124008,0.0629890784621238,293.1540222167969,297.1499938964844,293.1499938964844,0.0285489000380039,-812.9470825195312,304.1502685546875,0.6289933919906616,0.0728169754147529,0.0515933670103549,293.145263671875,297.1499938964844,293.1499938964844,0.0491459853947162,-1451.0450439453125,304.149169921875,0.6905555725097656,0.0963784456253051,0.0920979231595993,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471430420875549,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596679538488388,1.0,1.0,0.9817463159561156,1.0,-0.5889092087745667,0.2548740804195404,0.3340351283550262,0.0899993181228637,0.0,0.0,0.1326063871383667,24.93083381652832,25.0,-0.3388582468032837,-4166.2822265625,52.25299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928462892770767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118901148438453,0.1118943467736244,-4.228901616443181e-06,0.0,9.422717994311824e-05,0.0,0.0,4.342631816864014,0.0,0.0,0.0,0.2715610265731811,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198961216956377,-869.7214965820312,304.14947509765625,0.5901194214820862,0.0604698844254016,0.0551994033157825,293.14794921875,297.1499938964844,293.1499938964844,0.0234834514558315,-993.9411010742188,304.14947509765625,0.6083540916442871,0.0657103359699249,0.0630833730101585,293.1536560058594,297.1499938964844,293.1499938964844,0.0285576321184635,-813.1258544921875,304.15020751953125,0.6290900707244873,0.0728362947702407,0.0516045354306697,293.1449584960937,297.1499938964844,293.1499938964844,0.0492481440305709,-1452.825439453125,304.1491394042969,0.6909233331680298,0.0964996889233589,0.0922102779150009,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472034215927124,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596876829862594,1.0,1.0,0.9815995693206788,1.0,-0.5892679691314697,0.25497767329216,0.3342902958393097,0.090190440416336,0.0,0.0,0.1329619288444519,24.92387580871582,25.0,-0.3203356266021728,-4169.59228515625,52.295040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.092913694679737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112043410539627,0.1120476424694061,-4.229142632539151e-06,0.0,9.42955884966068e-05,0.0,0.0,4.348955154418945,0.0,0.0,0.0,0.2715850472450256,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200210902839899,-872.462158203125,304.1494445800781,0.5909605622291565,0.0606662295758724,0.0553725510835647,293.1470947265625,297.1499938964844,293.1499938964844,0.0236408673226833,-997.18408203125,304.1493835449219,0.6091815829277039,0.0659346505999565,0.0632885619997978,293.1529541015625,297.1499938964844,293.1499938964844,0.0286138821393251,-813.4644165039062,304.1500549316406,0.6293274760246277,0.0728904008865356,0.0516376234591007,293.14434814453125,297.1499938964844,293.1499938964844,0.0494613274931907,-1456.5419921875,304.1490783691406,0.6916889548301697,0.096752792596817,0.0924450531601905,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.159731850028038,1.0,1.0,0.9813059568405152,1.0,-0.5900380611419678,0.2552051544189453,0.3348329067230224,0.0905881375074386,0.0,0.0,0.1336900740861892,24.90982246398925,25.0,-0.272134929895401,-4176.39892578125,52.38664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930562242865562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123584955930709,0.1123627200722694,-4.22963967139367e-06,0.0,9.444024180993438e-05,0.0,0.0,4.361957550048828,0.0,0.0,0.0,0.2716345191001892,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200210902839899,-872.462158203125,304.1494445800781,0.5909605622291565,0.0606662295758724,0.0553725510835647,293.1470947265625,297.1499938964844,293.1499938964844,0.0236408673226833,-997.18408203125,304.1493835449219,0.6091815829277039,0.0659346505999565,0.0632885619997978,293.1529541015625,297.1499938964844,293.1499938964844,0.0286138821393251,-813.4644165039062,304.1500549316406,0.6293274760246277,0.0728904008865356,0.0516376234591007,293.14434814453125,297.1499938964844,293.1499938964844,0.0494613274931907,-1456.5419921875,304.1490783691406,0.6916889548301697,0.096752792596817,0.0924450531601905,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.159731850028038,1.0,1.0,0.9813059568405152,1.0,-0.5900380611419678,0.2552051544189453,0.3348329067230224,0.0905881375074386,0.0,0.0,0.1336900740861892,24.90982246398925,25.0,-0.272134929895401,-4176.39892578125,52.38664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930562242865562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123584955930709,0.1123627200722694,-4.22963967139367e-06,0.0,9.444024180993438e-05,0.0,0.0,4.361957550048828,0.0,0.0,0.0,0.2716345191001892,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201531425118446,-875.3435668945312,304.1494140625,0.5918402671813965,0.0608727000653743,0.0555548369884491,293.146240234375,297.1499938964844,293.1499938964844,0.0238168332725763,-1000.7919311523438,304.1492919921875,0.6100887060165405,0.0661836192011833,0.0635171383619308,293.1521911621094,297.1499938964844,293.1499938964844,0.0286436527967453,-813.9934692382812,304.1500549316406,0.6296284198760986,0.0729666277766227,0.0516862906515598,293.14373779296875,297.1499938964844,293.1499938964844,0.0496868267655372,-1460.475341796875,304.1490173339844,0.6924964189529419,0.097020722925663,0.0926939100027084,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597828418016433,1.0,1.0,0.9810124039649964,1.0,-0.5908826589584351,0.2554615437984466,0.335421085357666,0.0910074114799499,0.0,0.0,0.1344371736049652,24.89561653137207,25.0,-0.2108388096094131,-4183.44873046875,52.48896408081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932096168398857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126835793256759,0.112687811255455,-4.230155809636926e-06,0.0,9.459591092308985e-05,0.0,0.0,4.375380992889404,0.0,0.0,0.0,0.2716856002807617,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201531425118446,-875.3435668945312,304.1494140625,0.5918402671813965,0.0608727000653743,0.0555548369884491,293.146240234375,297.1499938964844,293.1499938964844,0.0238168332725763,-1000.7919311523438,304.1492919921875,0.6100887060165405,0.0661836192011833,0.0635171383619308,293.1521911621094,297.1499938964844,293.1499938964844,0.0286436527967453,-813.9934692382812,304.1500549316406,0.6296284198760986,0.0729666277766227,0.0516862906515598,293.14373779296875,297.1499938964844,293.1499938964844,0.0496868267655372,-1460.475341796875,304.1490173339844,0.6924964189529419,0.097020722925663,0.0926939100027084,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597828418016433,1.0,1.0,0.9810124039649964,1.0,-0.5908826589584351,0.2554615437984466,0.335421085357666,0.0910074114799499,0.0,0.0,0.1344371736049652,24.89561653137207,25.0,-0.2108388096094131,-4183.44873046875,52.48896408081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932096168398857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126835793256759,0.112687811255455,-4.230155809636926e-06,0.0,9.459591092308985e-05,0.0,0.0,4.375380992889404,0.0,0.0,0.0,0.2716856002807617,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202921908348798,-878.361572265625,304.1493835449219,0.5927566885948181,0.0610890425741672,0.0557460784912109,293.1453552246094,297.1499938964844,293.1499938964844,0.0240114871412515,-1004.7622680664062,304.1492004394531,0.6110731959342957,0.0664571151137352,0.063769057393074,293.15142822265625,297.1499938964844,293.1499938964844,0.0286551620811224,-814.6729125976562,304.1502380371094,0.6299923658370972,0.0730648934841156,0.0517504997551441,293.14312744140625,297.1499938964844,293.1499938964844,0.0499243512749671,-1464.6202392578125,304.14892578125,0.6933444142341614,0.0973032414913177,0.0929566845297813,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475895404815674,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598407924175262,1.0,1.0,0.9807214736938475,1.0,-0.591801106929779,0.2557466626167297,0.3360544443130493,0.0914480164647102,0.0,0.0,0.135195180773735,24.88134384155273,25.0,-0.0847879350185394,-4190.6337890625,52.60210800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933734402060508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130156591534614,0.1130198910832405,-4.230686499795411e-06,0.0,9.476216655457392e-05,0.0,0.0,4.389102458953857,0.0,0.0,0.0,0.2717378735542297,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202921908348798,-878.361572265625,304.1493835449219,0.5927566885948181,0.0610890425741672,0.0557460784912109,293.1453552246094,297.1499938964844,293.1499938964844,0.0240114871412515,-1004.7622680664062,304.1492004394531,0.6110731959342957,0.0664571151137352,0.063769057393074,293.15142822265625,297.1499938964844,293.1499938964844,0.0286551620811224,-814.6729125976562,304.1502380371094,0.6299923658370972,0.0730648934841156,0.0517504997551441,293.14312744140625,297.1499938964844,293.1499938964844,0.0499243512749671,-1464.6202392578125,304.14892578125,0.6933444142341614,0.0973032414913177,0.0929566845297813,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475895404815674,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598407924175262,1.0,1.0,0.9807214736938475,1.0,-0.591801106929779,0.2557466626167297,0.3360544443130493,0.0914480164647102,0.0,0.0,0.135195180773735,24.88134384155273,25.0,-0.0847879350185394,-4190.6337890625,52.60210800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933734402060508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130156591534614,0.1130198910832405,-4.230686499795411e-06,0.0,9.476216655457392e-05,0.0,0.0,4.389102458953857,0.0,0.0,0.0,0.2717378735542297,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377267509698,-881.501220703125,304.1493530273437,0.5937066674232483,0.0613146647810936,0.0559458620846271,293.1444702148437,297.1499938964844,293.1499938964844,0.0242244526743888,-1009.0799560546876,304.14910888671875,0.6121265292167664,0.0667546018958091,0.0640439689159393,293.1506652832031,297.1499938964844,293.1499938964844,0.0292325410991907,-816.5172729492188,304.1493530273437,0.6304161548614502,0.0731850787997245,0.0518296770751476,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727759838104,-1468.9559326171875,304.1488952636719,0.6942306160926819,0.0975997298955917,0.0932329148054122,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1445007324219,1.0,0.1599058210849762,1.0,1.0,0.980430543422699,1.0,-0.5927914381027222,0.2560597956180572,0.3367316424846649,0.0919093266129493,0.0,0.0,0.1359327435493469,24.867156982421875,25.0,0.1933506429195404,-4197.74951171875,52.72603225708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935463532805442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133442670106887,0.1133484989404678,-4.231222192174755e-06,0.0,9.49376553762704e-05,0.0,0.0,4.402697563171387,0.0,0.0,0.0,0.2717897891998291,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377267509698,-881.501220703125,304.1493530273437,0.5937066674232483,0.0613146647810936,0.0559458620846271,293.1444702148437,297.1499938964844,293.1499938964844,0.0242244526743888,-1009.0799560546876,304.14910888671875,0.6121265292167664,0.0667546018958091,0.0640439689159393,293.1506652832031,297.1499938964844,293.1499938964844,0.0292325410991907,-816.5172729492188,304.1493530273437,0.6304161548614502,0.0731850787997245,0.0518296770751476,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727759838104,-1468.9559326171875,304.1488952636719,0.6942306160926819,0.0975997298955917,0.0932329148054122,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1445007324219,1.0,0.1599058210849762,1.0,1.0,0.980430543422699,1.0,-0.5927914381027222,0.2560597956180572,0.3367316424846649,0.0919093266129493,0.0,0.0,0.1359327435493469,24.867156982421875,25.0,0.1933506429195404,-4197.74951171875,52.72603225708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935463532805442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133442670106887,0.1133484989404678,-4.231222192174755e-06,0.0,9.49376553762704e-05,0.0,0.0,4.402697563171387,0.0,0.0,0.0,0.2717897891998291,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.020512705668807,-883.1109619140625,304.1493225097656,0.5941925048828125,0.0614306181669235,0.0560486614704132,293.14404296875,297.1499938964844,293.1499938964844,0.0243375208228826,-1011.3615112304688,304.1490783691406,0.6126745939254761,0.066911868751049,0.0641896426677703,293.1502990722656,297.1499938964844,293.1499938964844,0.0293235555291175,-817.3272094726562,304.1492919921875,0.630649983882904,0.0732527822256088,0.0518748201429843,293.1422119140625,297.1499938964844,293.1499938964844,0.0503006689250469,-1471.18798828125,304.1488647460937,0.6946865916252136,0.0977528020739555,0.0933757200837135,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477951765060425,0.050000000745058,0.2289193570613861,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446533203125,1.0,0.1599409729242324,1.0,1.0,0.9802850484848022,1.0,-0.5933122038841248,0.2562263011932373,0.3370859026908874,0.0921474918723106,0.0,0.0,0.1362814009189605,24.860145568847656,25.0,0.341297835111618,-4201.203125,52.79193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0936353430151939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135015115141868,0.1135057434439659,-4.231484126648866e-06,0.0,9.502796456217766e-05,0.0,0.0,4.409210681915283,0.0,0.0,0.0,0.27181476354599,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205890275537967,-884.7445068359375,304.1493225097656,0.594684362411499,0.0615483894944191,0.0561531595885753,293.1435852050781,297.1499938964844,293.1499938964844,0.024454666301608,-1013.7178344726562,304.1490173339844,0.6132347583770752,0.0670742839574813,0.0643402785062789,293.14990234375,297.1499938964844,293.1499938964844,0.0293898619711399,-818.1016235351562,304.1493225097656,0.6308968663215637,0.0733251497149467,0.0519232936203479,293.1419372558594,297.1499938964844,293.1499938964844,0.0504307635128498,-1473.458740234375,304.1488342285156,0.6951500177383423,0.0979087427258491,0.0935213044285774,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478647947311401,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1331787109375,293.3183288574219,291.14483642578125,1.0,0.1599777787923813,1.0,1.0,0.980141580104828,1.0,-0.5938482880592346,0.2563986182212829,0.3374496698379516,0.0923902913928031,0.0,0.0,0.1366137862205505,24.853212356567383,25.0,0.4721878170967102,-4204.5634765625,52.8602409362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0937253311276435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136523112654686,0.1136565431952476,-4.231738330418011e-06,0.0,9.51192996581085e-05,0.0,0.0,4.41546106338501,0.0,0.0,0.0,0.2718387544155121,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.020682418718934,-886.7367553710938,304.1492919921875,0.5952821969985962,0.0616921298205852,0.0562807917594909,293.14306640625,297.1499938964844,293.1499938964844,0.0246008671820163,-1016.6485595703124,304.14898681640625,0.6139230728149414,0.0672762021422386,0.0645278170704841,293.1494445800781,297.1499938964844,293.1499938964844,0.0294646322727203,-819.0728149414062,304.1493225097656,0.6312109231948853,0.0734184756875038,0.0519860535860061,293.1416015625,297.1499938964844,293.1499938964844,0.0505899116396904,-1476.2373046875,304.1488037109375,0.6957159042358398,0.0980996936559677,0.0936997309327125,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487180709839,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.1451110839844,1.0,0.1600242406129837,1.0,1.0,0.9799694418907166,1.0,-0.5945123434066772,0.2566134333610534,0.3378989100456238,0.0926878750324249,0.0,0.0,0.1369875222444534,24.84503555297852,25.0,0.5936453342437744,-4208.45458984375,52.9455451965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0938339233398437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138228327035904,0.1138270646333694,-4.232028913975228e-06,0.0,9.522950858809054e-05,0.0,0.0,4.422533988952637,0.0,0.0,0.0,0.271865963935852,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.02074577473104,-888.084228515625,304.1492919921875,0.5956849455833435,0.0617893375456333,0.0563671700656414,293.1427307128906,297.1499938964844,293.1499938964844,0.0247017685323953,-1018.6646728515624,304.1489562988281,0.6143913269042969,0.0674149766564369,0.0646568685770034,293.1491394042969,297.1499938964844,293.1499938964844,0.0295153222978115,-819.7636108398438,304.1493225097656,0.631430983543396,0.0734846144914627,0.0520306713879108,293.141357421875,297.1499938964844,293.1499938964844,0.0506978370249271,-1478.1221923828125,304.1487731933594,0.6960986852645874,0.0982292518019676,0.0938208624720573,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5480048656463623,0.050000000745058,0.228911817073822,291.14520263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.318359375,291.1452941894531,1.0,0.1600566059350967,1.0,1.0,0.9798546433448792,1.0,-0.5949674248695374,0.256761372089386,0.3382060527801513,0.0928900986909866,0.0,0.0,0.1372207552194595,24.839683532714844,25.0,0.6487025618553162,-4210.95947265625,53.00442123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.0939061120152473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139296516776084,0.1139338836073875,-4.232212177157635e-06,0.0,9.530277020530777e-05,0.0,0.0,4.426966667175293,0.0,0.0,0.0,0.2718830406665802,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209073647856712,-891.5077514648438,304.1492614746094,0.596702516078949,0.0620362497866153,0.0565867163240909,293.1418762207031,297.1499938964844,293.1499938964844,0.024964116513729,-1023.8845825195312,304.1488647460937,0.6155858039855957,0.0677738860249519,0.0649910569190979,293.1483764648437,297.1499938964844,293.1499938964844,0.0296462904661893,-821.6194458007812,304.1493225097656,0.632012128829956,0.0736613795161247,0.0521503239870071,293.14080810546875,297.1499938964844,293.1499938964844,0.0509729385375976,-1482.9290771484375,304.1487121582031,0.6970708966255188,0.0985594540834426,0.0941298529505729,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454730033875,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601416915655136,1.0,1.0,0.9795677065849304,1.0,-0.5961402654647827,0.2571445405483246,0.3389957547187805,0.0934068709611892,0.0,0.0,0.1377571672201156,24.826641082763672,25.0,0.7164787650108337,-4216.94873046875,53.15748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0940842181444168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141761615872383,0.1141803935170173,-4.232638275425416e-06,0.0,9.548352682031692e-05,0.0,0.0,4.437201976776123,0.0,0.0,0.0,0.2719224989414215,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209073647856712,-891.5077514648438,304.1492614746094,0.596702516078949,0.0620362497866153,0.0565867163240909,293.1418762207031,297.1499938964844,293.1499938964844,0.024964116513729,-1023.8845825195312,304.1488647460937,0.6155858039855957,0.0677738860249519,0.0649910569190979,293.1483764648437,297.1499938964844,293.1499938964844,0.0296462904661893,-821.6194458007812,304.1493225097656,0.632012128829956,0.0736613795161247,0.0521503239870071,293.14080810546875,297.1499938964844,293.1499938964844,0.0509729385375976,-1482.9290771484375,304.1487121582031,0.6970708966255188,0.0985594540834426,0.0941298529505729,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454730033875,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601416915655136,1.0,1.0,0.9795677065849304,1.0,-0.5961402654647827,0.2571445405483246,0.3389957547187805,0.0934068709611892,0.0,0.0,0.1377571672201156,24.826641082763672,25.0,0.7164787650108337,-4216.94873046875,53.15748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0940842181444168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141761615872383,0.1141803935170173,-4.232638275425416e-06,0.0,9.548352682031692e-05,0.0,0.0,4.437201976776123,0.0,0.0,0.0,0.2719224989414215,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210734922438859,-895.0076904296875,304.14923095703125,0.5977333784103394,0.062288362532854,0.0568111017346382,293.1410522460937,297.1499938964844,293.1499938964844,0.0252408608794212,-1029.3564453125,304.1487731933594,0.616811990737915,0.0681492984294891,0.0653412193059921,293.14764404296875,297.1499938964844,293.1499938964844,0.0297878365963697,-823.6522216796875,304.1493225097656,0.6326364874839783,0.0738541856408119,0.0522813685238361,293.1402893066406,297.1499938964844,293.1499938964844,0.0512553639709949,-1487.86865234375,304.148681640625,0.6980631351470947,0.0988982915878295,0.0944472253322601,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482861399650574,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602326333522796,1.0,1.0,0.9792852997779846,1.0,-0.5973619222640991,0.2575457990169525,0.3398161232471466,0.0939398258924484,0.0,0.0,0.1382284313440323,24.81413459777832,25.0,0.7107749581336975,-4222.5712890625,53.31882095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942560732364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143936365842819,0.1143978685140609,-4.233017079968704e-06,0.0,9.565793152432887e-05,0.0,0.0,4.446237087249756,0.0,0.0,0.0,0.2719573974609375,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210734922438859,-895.0076904296875,304.14923095703125,0.5977333784103394,0.062288362532854,0.0568111017346382,293.1410522460937,297.1499938964844,293.1499938964844,0.0252408608794212,-1029.3564453125,304.1487731933594,0.616811990737915,0.0681492984294891,0.0653412193059921,293.14764404296875,297.1499938964844,293.1499938964844,0.0297878365963697,-823.6522216796875,304.1493225097656,0.6326364874839783,0.0738541856408119,0.0522813685238361,293.1402893066406,297.1499938964844,293.1499938964844,0.0512553639709949,-1487.86865234375,304.148681640625,0.6980631351470947,0.0988982915878295,0.0944472253322601,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482861399650574,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602326333522796,1.0,1.0,0.9792852997779846,1.0,-0.5973619222640991,0.2575457990169525,0.3398161232471466,0.0939398258924484,0.0,0.0,0.1382284313440323,24.81413459777832,25.0,0.7107749581336975,-4222.5712890625,53.31882095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942560732364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143936365842819,0.1143978685140609,-4.233017079968704e-06,0.0,9.565793152432887e-05,0.0,0.0,4.446237087249756,0.0,0.0,0.0,0.2719573974609375,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212439000606536,-898.578125,304.1492004394531,0.5987747311592102,0.0625451207160949,0.0570398122072219,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314204841852,-1035.0654296875,304.1487121582031,0.618066132068634,0.0685400366783142,0.065706267952919,293.1469116210937,297.1499938964844,293.1499938964844,0.0299495961517095,-825.8564453125,304.1492919921875,0.6333017349243164,0.0740622505545616,0.0524232760071754,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446625649929,-1492.9334716796875,304.1486511230469,0.6990728974342346,0.0992450416088104,0.0947723090648651,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484264492988586,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603292822837829,1.0,1.0,0.979002833366394,1.0,-0.5986289381980896,0.2579638659954071,0.3406650424003601,0.0944882705807685,0.0,0.0,0.1386399120092392,24.802223205566406,25.0,0.6516543030738831,-4227.86669921875,53.48807144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0944182723760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145839840173721,0.1145882159471511,-4.233349500282202e-06,0.0,9.582254278939216e-05,0.0,0.0,4.454148769378662,0.0,0.0,0.0,0.2719879448413849,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212439000606536,-898.578125,304.1492004394531,0.5987747311592102,0.0625451207160949,0.0570398122072219,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314204841852,-1035.0654296875,304.1487121582031,0.618066132068634,0.0685400366783142,0.065706267952919,293.1469116210937,297.1499938964844,293.1499938964844,0.0299495961517095,-825.8564453125,304.1492919921875,0.6333017349243164,0.0740622505545616,0.0524232760071754,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446625649929,-1492.9334716796875,304.1486511230469,0.6990728974342346,0.0992450416088104,0.0947723090648651,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484264492988586,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603292822837829,1.0,1.0,0.979002833366394,1.0,-0.5986289381980896,0.2579638659954071,0.3406650424003601,0.0944882705807685,0.0,0.0,0.1386399120092392,24.802223205566406,25.0,0.6516543030738831,-4227.86669921875,53.48807144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0944182723760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145839840173721,0.1145882159471511,-4.233349500282202e-06,0.0,9.582254278939216e-05,0.0,0.0,4.454148769378662,0.0,0.0,0.0,0.2719879448413849,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213306751102209,-900.3887939453125,304.1492004394531,0.5992985963821411,0.0626751184463501,0.0571556836366653,293.13983154296875,297.1499938964844,293.1499938964844,0.0256818160414695,-1038.00634765625,304.148681640625,0.6187029480934143,0.068740926682949,0.0658941641449928,293.14654541015625,297.1499938964844,293.1499938964844,0.0300366543233394,-827.022705078125,304.1492614746094,0.6336493492126465,0.0741718932986259,0.0524982437491416,293.1395568847656,297.1499938964844,293.1499938964844,0.0516918338835239,-1495.5120849609375,304.14862060546875,0.6995837092399597,0.0994212478399276,0.0949376076459884,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484963059425354,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.14697265625,1.0,0.1603797376155853,1.0,1.0,0.9788616299629213,1.0,-0.5992788076400757,0.2581789791584015,0.3410998582839966,0.0947681739926338,0.0,0.0,0.1388254314661026,24.79651641845703,25.0,0.604636013507843,-4230.40625,53.575626373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.326171875,18000.0,0.0,0.0,0.0944947227835655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146697402000427,0.1146739795804023,-4.233499566907994e-06,0.0,9.590013360138984e-05,0.0,0.0,4.457714080810547,0.0,0.0,0.0,0.2720017433166504,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214184857904911,-902.2161865234376,304.149169921875,0.5998243689537048,0.0628061667084693,0.057272519916296,293.13946533203125,297.1499938964844,293.1499938964844,0.0258355922996997,-1041.0040283203125,304.14862060546875,0.619346022605896,0.0689454153180122,0.066085547208786,293.1462097167969,297.1499938964844,293.1499938964844,0.0301270317286252,-828.232177734375,304.14923095703125,0.6340067386627197,0.0742852538824081,0.0525758527219295,293.13934326171875,297.1499938964844,293.1499938964844,0.0518406741321086,-1498.12158203125,304.1485900878906,0.7000982761383057,0.0995993167161941,0.0951047092676162,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604316085577011,1.0,1.0,0.9787222146987916,1.0,-0.5999394059181213,0.2583979666233063,0.3415414690971374,0.0950517579913139,0.0,0.0,0.13899926841259,24.790990829467773,25.0,0.548421323299408,-4232.8837890625,53.665130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.0945675522089004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147499307990074,0.1147541627287864,-4.233639174344717e-06,0.0,9.59740427788347e-05,0.0,0.0,4.461047649383545,0.0,0.0,0.0,0.2720146179199219,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215968154370784,-905.9121704101562,304.1491394042969,0.6008791923522949,0.0630707740783691,0.0575085505843162,293.13873291015625,297.1499938964844,293.1499938964844,0.0261518601328134,-1047.1396484375,304.1485595703125,0.6206457614898682,0.0693631842732429,0.0664769187569618,293.1455078125,297.1499938964844,293.1499938964844,0.0303161479532718,-830.7594604492188,304.149169921875,0.6347460150718689,0.0745212212204933,0.0527377091348171,293.1388854980469,297.1499938964844,293.1499938964844,0.05214249715209,-1503.4180908203125,304.1485595703125,0.7011361718177795,0.0999600291252136,0.0954433754086494,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605390161275863,1.0,1.0,0.978443443775177,1.0,-0.6012871265411377,0.2588453888893127,0.3424417376518249,0.0956290364265441,0.0,0.0,0.1393220275640487,24.780418395996094,25.0,0.4319509863853454,-4237.70263671875,53.849098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947030708193779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148982942104339,0.1149025335907936,-4.2338956518506166e-06,0.0,9.6111572929658e-05,0.0,0.0,4.467214107513428,0.0,0.0,0.0,0.2720384001731872,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215968154370784,-905.9121704101562,304.1491394042969,0.6008791923522949,0.0630707740783691,0.0575085505843162,293.13873291015625,297.1499938964844,293.1499938964844,0.0261518601328134,-1047.1396484375,304.1485595703125,0.6206457614898682,0.0693631842732429,0.0664769187569618,293.1455078125,297.1499938964844,293.1499938964844,0.0303161479532718,-830.7594604492188,304.149169921875,0.6347460150718689,0.0745212212204933,0.0527377091348171,293.1388854980469,297.1499938964844,293.1499938964844,0.05214249715209,-1503.4180908203125,304.1485595703125,0.7011361718177795,0.0999600291252136,0.0954433754086494,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605390161275863,1.0,1.0,0.978443443775177,1.0,-0.6012871265411377,0.2588453888893127,0.3424417376518249,0.0956290364265441,0.0,0.0,0.1393220275640487,24.780418395996094,25.0,0.4319509863853454,-4237.70263671875,53.849098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947030708193779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148982942104339,0.1149025335907936,-4.2338956518506166e-06,0.0,9.6111572929658e-05,0.0,0.0,4.467214107513428,0.0,0.0,0.0,0.2720384001731872,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787642031908,-909.6622314453124,304.1491394042969,0.6019375920295715,0.0633386597037315,0.0577476471662521,293.1380310058594,297.1499938964844,293.1499938964844,0.0264801364392042,-1053.464599609375,304.14849853515625,0.621963620185852,0.0697924941778183,0.0668796077370643,293.1448669433594,297.1499938964844,293.1499938964844,0.0305165611207485,-833.4321899414062,304.14910888671875,0.6355180740356445,0.0747695863246917,0.0529084801673889,293.13848876953125,297.1499938964844,293.1499938964844,0.0524498224258422,-1508.817626953125,304.1485290527344,0.7021851539611816,0.1003268659114837,0.0957880020141601,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606514304876327,1.0,1.0,0.9781646728515624,1.0,-0.6026700735092163,0.259305328130722,0.3433647751808166,0.0962198749184608,0.0,0.0,0.1396162062883377,24.77056884765625,25.0,0.3229410648345947,-4242.3701171875,54.03981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948237255215644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150329187512397,0.1150371506810188,-4.234126208757516e-06,0.0,9.62340272963047e-05,0.0,0.0,4.472807884216309,0.0,0.0,0.0,0.2720599472522735,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787642031908,-909.6622314453124,304.1491394042969,0.6019375920295715,0.0633386597037315,0.0577476471662521,293.1380310058594,297.1499938964844,293.1499938964844,0.0264801364392042,-1053.464599609375,304.14849853515625,0.621963620185852,0.0697924941778183,0.0668796077370643,293.1448669433594,297.1499938964844,293.1499938964844,0.0305165611207485,-833.4321899414062,304.14910888671875,0.6355180740356445,0.0747695863246917,0.0529084801673889,293.13848876953125,297.1499938964844,293.1499938964844,0.0524498224258422,-1508.817626953125,304.1485290527344,0.7021851539611816,0.1003268659114837,0.0957880020141601,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606514304876327,1.0,1.0,0.9781646728515624,1.0,-0.6026700735092163,0.259305328130722,0.3433647751808166,0.0962198749184608,0.0,0.0,0.1396162062883377,24.77056884765625,25.0,0.3229410648345947,-4242.3701171875,54.03981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948237255215644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150329187512397,0.1150371506810188,-4.234126208757516e-06,0.0,9.62340272963047e-05,0.0,0.0,4.472807884216309,0.0,0.0,0.0,0.2720599472522735,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219638962298631,-913.4570922851562,304.14910888671875,0.6029970645904541,0.06360924243927,0.0579892806708812,293.1373596191406,297.1499938964844,293.1499938964844,0.0268337074667215,-1059.909423828125,304.1484069824219,0.6232948303222656,0.0702313184738159,0.0672916695475578,293.14422607421875,297.1499938964844,293.1499938964844,0.0307267643511295,-836.2294921875,304.1490478515625,0.6363177299499512,0.075028471648693,0.0530868619680404,293.1380920410156,297.1499938964844,293.1499938964844,0.0527618676424026,-1514.306884765625,304.14849853515625,0.7032424807548523,0.1006989702582359,0.0961377695202827,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976480960846,0.050000000745058,0.2288770675659179,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607683002948761,1.0,1.0,0.9778902530670166,1.0,-0.6040826439857483,0.2597754001617431,0.3443072736263275,0.0968227759003639,0.0,0.0,0.1398929357528686,24.76142883300781,25.0,0.2193207442760467,-4246.9306640625,54.23647689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949308425188064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151587069034576,0.1151629388332367,-4.23433857577038e-06,0.0,9.634273737901822e-05,0.0,0.0,4.47803258895874,0.0,0.0,0.0,0.2720800340175628,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219638962298631,-913.4570922851562,304.14910888671875,0.6029970645904541,0.06360924243927,0.0579892806708812,293.1373596191406,297.1499938964844,293.1499938964844,0.0268337074667215,-1059.909423828125,304.1484069824219,0.6232948303222656,0.0702313184738159,0.0672916695475578,293.14422607421875,297.1499938964844,293.1499938964844,0.0307267643511295,-836.2294921875,304.1490478515625,0.6363177299499512,0.075028471648693,0.0530868619680404,293.1380920410156,297.1499938964844,293.1499938964844,0.0527618676424026,-1514.306884765625,304.14849853515625,0.7032424807548523,0.1006989702582359,0.0961377695202827,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976480960846,0.050000000745058,0.2288770675659179,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607683002948761,1.0,1.0,0.9778902530670166,1.0,-0.6040826439857483,0.2597754001617431,0.3443072736263275,0.0968227759003639,0.0,0.0,0.1398929357528686,24.76142883300781,25.0,0.2193207442760467,-4246.9306640625,54.23647689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949308425188064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151587069034576,0.1151629388332367,-4.23433857577038e-06,0.0,9.634273737901822e-05,0.0,0.0,4.47803258895874,0.0,0.0,0.0,0.2720800340175628,4.0,0.0,1.0
