time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221518166363239,-917.2877807617188,304.14910888671875,0.6040554046630859,0.0638819485902786,0.0582329258322715,293.1367492675781,297.1499938964844,293.1499938964844,0.0271523017436265,-1066.53515625,304.1484069824219,0.6246349215507507,0.0706774517893791,0.067711092531681,293.1436462402344,297.1499938964844,293.1499938964844,0.0309450794011354,-839.128173828125,304.1490173339844,0.6371397972106934,0.0752958208322525,0.0532714240252971,293.1377258300781,297.1499938964844,293.1499938964844,0.0530777610838413,-1519.8707275390625,304.1484680175781,0.7043058276176453,0.1010754257440567,0.0964918062090873,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608889997005462,1.0,1.0,0.9776158332824708,1.0,-0.6055190563201904,0.2602531909942627,0.3452658653259277,0.097436748445034,0.0,0.0,0.1401607990264892,24.75296211242676,25.0,0.1286508738994598,-4251.42333984375,54.43821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950267165899276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115279771387577,0.1152840033173561,-4.234540028846823e-06,0.0,9.644003876019268e-05,0.0,0.0,4.483058929443359,0.0,0.0,0.0,0.2720993161201477,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221518166363239,-917.2877807617188,304.14910888671875,0.6040554046630859,0.0638819485902786,0.0582329258322715,293.1367492675781,297.1499938964844,293.1499938964844,0.0271523017436265,-1066.53515625,304.1484069824219,0.6246349215507507,0.0706774517893791,0.067711092531681,293.1436462402344,297.1499938964844,293.1499938964844,0.0309450794011354,-839.128173828125,304.1490173339844,0.6371397972106934,0.0752958208322525,0.0532714240252971,293.1377258300781,297.1499938964844,293.1499938964844,0.0530777610838413,-1519.8707275390625,304.1484680175781,0.7043058276176453,0.1010754257440567,0.0964918062090873,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608889997005462,1.0,1.0,0.9776158332824708,1.0,-0.6055190563201904,0.2602531909942627,0.3452658653259277,0.097436748445034,0.0,0.0,0.1401607990264892,24.75296211242676,25.0,0.1286508738994598,-4251.42333984375,54.43821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950267165899276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115279771387577,0.1152840033173561,-4.234540028846823e-06,0.0,9.644003876019268e-05,0.0,0.0,4.483058929443359,0.0,0.0,0.0,0.2720993161201477,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222468264400959,-919.21630859375,304.1490783691406,0.6045837998390198,0.0640190467238426,0.05835547670722,293.1364440917969,297.1499938964844,293.1499938964844,0.027293736115098,-1069.87646484375,304.1484375,0.6253078579902649,0.0709029883146286,0.0679233372211456,293.1433410644531,297.1499938964844,293.1499938964844,0.0310572367161512,-840.61474609375,304.14898681640625,0.6375587582588196,0.0754325464367866,0.0533659644424915,293.1375427246094,297.1499938964844,293.1499938964844,0.0532371662557125,-1522.6810302734375,304.1484680175781,0.7048394680023193,0.1012652963399887,0.0966704487800598,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491759777069092,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609508544206619,1.0,1.0,0.9774786233901978,1.0,-0.6062459349632263,0.2604948580265045,0.3457510471343994,0.0977479144930839,0.0,0.0,0.1402931809425354,24.74902534484864,25.0,0.0872747302055358,-4253.65283203125,54.54101943969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950705483555793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153393238782882,0.1153435632586479,-4.234638254274614e-06,0.0,9.64845239650458e-05,0.0,0.0,4.485530853271484,0.0,0.0,0.0,0.2721087634563446,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223424565047025,-921.152099609375,304.1490783691406,0.6051111817359924,0.06415656208992,0.0584784187376499,293.1361694335937,297.1499938964844,293.1499938964844,0.0274307075887918,-1073.2425537109375,304.1484680175781,0.625981867313385,0.0711298286914825,0.0681368932127952,293.14306640625,297.1499938964844,293.1499938964844,0.0311710629612207,-842.1216430664062,304.1489562988281,0.6379820108413696,0.0755709335207939,0.0534617379307746,293.13739013671875,297.1499938964844,293.1499938964844,0.0533974170684814,-1525.508056640625,304.1484375,0.7053739428520203,0.1014561578631401,0.096850037574768,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1479797363281,1.0,0.1610136032104492,1.0,1.0,0.9773434400558472,1.0,-0.6069774627685547,0.2607378661632538,0.3462395668029785,0.098061554133892,0.0,0.0,0.1404259651899337,24.745285034179688,25.0,0.0458877086639404,-4255.87548828125,54.64495468139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0951121896505355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153988540172576,0.1154030859470367,-4.234735570207704e-06,0.0,9.6526782726869e-05,0.0,0.0,4.488000869750977,0.0,0.0,0.0,0.2721182107925415,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225354600697755,-925.0426025390624,304.1490783691406,0.6061622500419617,0.064432606101036,0.0587252974510192,293.1356506347656,297.1499938964844,293.1499938964844,0.027701012790203,-1080.0286865234375,304.1485290527344,0.6273311972618103,0.0715864226222038,0.0685671269893646,293.142578125,297.1499938964844,293.1499938964844,0.0314029976725578,-845.1868286132812,304.14892578125,0.6388387084007263,0.0758516862988472,0.0536563359200954,293.1370544433594,297.1499938964844,293.1499938964844,0.0537202171981334,-1531.208251953125,304.1484375,0.7064446806907654,0.1018404588103294,0.0972118079662323,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611415892839431,1.0,1.0,0.9770731329917908,1.0,-0.608452320098877,0.2612271010875702,0.3472252190113067,0.0986959561705589,0.0,0.0,0.1406968981027603,24.73839569091797,25.0,-0.0340809077024459,-4260.3251953125,54.85590744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951902493834495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115519680082798,0.1155239194631576,-4.234931111568585e-06,0.0,9.660600335337222e-05,0.0,0.0,4.49301290512085,0.0,0.0,0.0,0.2721373438835144,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225354600697755,-925.0426025390624,304.1490783691406,0.6061622500419617,0.064432606101036,0.0587252974510192,293.1356506347656,297.1499938964844,293.1499938964844,0.027701012790203,-1080.0286865234375,304.1485290527344,0.6273311972618103,0.0715864226222038,0.0685671269893646,293.142578125,297.1499938964844,293.1499938964844,0.0314029976725578,-845.1868286132812,304.14892578125,0.6388387084007263,0.0758516862988472,0.0536563359200954,293.1370544433594,297.1499938964844,293.1499938964844,0.0537202171981334,-1531.208251953125,304.1484375,0.7064446806907654,0.1018404588103294,0.0972118079662323,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611415892839431,1.0,1.0,0.9770731329917908,1.0,-0.608452320098877,0.2612271010875702,0.3472252190113067,0.0986959561705589,0.0,0.0,0.1406968981027603,24.73839569091797,25.0,-0.0340809077024459,-4260.3251953125,54.85590744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951902493834495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115519680082798,0.1155239194631576,-4.234931111568585e-06,0.0,9.660600335337222e-05,0.0,0.0,4.49301290512085,0.0,0.0,0.0,0.2721373438835144,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227305311709642,-928.9530029296876,304.1490478515625,0.6072068810462952,0.064709648489952,0.0589731931686401,293.1351928710937,297.1499938964844,293.1499938964844,0.0279796011745929,-1086.8555908203125,304.1485595703125,0.6286790370941162,0.0720453187823295,0.069000020623207,293.14208984375,297.1499938964844,293.1499938964844,0.0316392108798027,-848.30126953125,304.1488952636719,0.6397043466567993,0.0761360228061676,0.0538538172841072,293.13677978515625,297.1499938964844,293.1499938964844,0.0540456175804138,-1536.9619140625,304.1484069824219,0.7075161337852478,0.1022277325391769,0.0975765436887741,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612724959850311,1.0,1.0,0.9768028259277344,1.0,-0.6099387407302856,0.2617188394069671,0.3482199013233185,0.0993390008807182,0.0,0.0,0.1409807503223419,24.732316970825195,25.0,-0.1078119054436683,-4264.81201171875,55.07039260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952637866139411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156456246972084,0.115649864077568,-4.235132109897677e-06,0.0,9.66806328506209e-05,0.0,0.0,4.498235702514648,0.0,0.0,0.0,0.2721572518348694,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227305311709642,-928.9530029296876,304.1490478515625,0.6072068810462952,0.064709648489952,0.0589731931686401,293.1351928710937,297.1499938964844,293.1499938964844,0.0279796011745929,-1086.8555908203125,304.1485595703125,0.6286790370941162,0.0720453187823295,0.069000020623207,293.14208984375,297.1499938964844,293.1499938964844,0.0316392108798027,-848.30126953125,304.1488952636719,0.6397043466567993,0.0761360228061676,0.0538538172841072,293.13677978515625,297.1499938964844,293.1499938964844,0.0540456175804138,-1536.9619140625,304.1484069824219,0.7075161337852478,0.1022277325391769,0.0975765436887741,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612724959850311,1.0,1.0,0.9768028259277344,1.0,-0.6099387407302856,0.2617188394069671,0.3482199013233185,0.0993390008807182,0.0,0.0,0.1409807503223419,24.732316970825195,25.0,-0.1078119054436683,-4264.81201171875,55.07039260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952637866139411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156456246972084,0.115649864077568,-4.235132109897677e-06,0.0,9.66806328506209e-05,0.0,0.0,4.498235702514648,0.0,0.0,0.0,0.2721572518348694,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229273922741413,-932.8776245117188,304.1490478515625,0.6082434058189392,0.0649873465299606,0.0592217706143856,293.1347961425781,297.1499938964844,293.1499938964844,0.028261998668313,-1093.7027587890625,304.1485595703125,0.630021333694458,0.0725046694278717,0.0694337859749794,293.1416931152344,297.1499938964844,293.1499938964844,0.0318780168890953,-851.4426879882812,304.1488647460937,0.6405735015869141,0.0764219909906387,0.054052785038948,293.1365051269531,297.1499938964844,293.1499938964844,0.0543731488287448,-1542.7608642578125,304.1484069824219,0.7085860967636108,0.1026175245642662,0.0979437828063964,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161405935883522,1.0,1.0,0.9765366911888124,1.0,-0.6114319562911987,0.2622109949588775,0.3492209613323211,0.0999895706772804,0.0,0.0,0.1412835270166397,24.727069854736328,25.0,-0.1734661906957626,-4269.37451171875,55.28775024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953356176614761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157795116305351,0.1157837510108947,-4.235343567415839e-06,0.0,9.67535306699574e-05,0.0,0.0,4.503786087036133,0.0,0.0,0.0,0.2721783518791199,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229273922741413,-932.8776245117188,304.1490478515625,0.6082434058189392,0.0649873465299606,0.0592217706143856,293.1347961425781,297.1499938964844,293.1499938964844,0.028261998668313,-1093.7027587890625,304.1485595703125,0.630021333694458,0.0725046694278717,0.0694337859749794,293.1416931152344,297.1499938964844,293.1499938964844,0.0318780168890953,-851.4426879882812,304.1488647460937,0.6405735015869141,0.0764219909906387,0.054052785038948,293.1365051269531,297.1499938964844,293.1499938964844,0.0543731488287448,-1542.7608642578125,304.1484069824219,0.7085860967636108,0.1026175245642662,0.0979437828063964,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161405935883522,1.0,1.0,0.9765366911888124,1.0,-0.6114319562911987,0.2622109949588775,0.3492209613323211,0.0999895706772804,0.0,0.0,0.1412835270166397,24.727069854736328,25.0,-0.1734661906957626,-4269.37451171875,55.28775024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953356176614761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157795116305351,0.1157837510108947,-4.235343567415839e-06,0.0,9.67535306699574e-05,0.0,0.0,4.503786087036133,0.0,0.0,0.0,0.2721783518791199,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231259930878877,-936.8153076171876,304.1490173339844,0.6092719435691833,0.0652657523751258,0.0594709664583206,293.1344299316406,297.1499938964844,293.1499938964844,0.0285491216927766,-1100.540771484375,304.1485595703125,0.6313567757606506,0.0729637593030929,0.0698674246668815,293.14129638671875,297.1499938964844,293.1499938964844,0.0321184732019901,-854.5986938476562,304.1488342285156,0.6414434909820557,0.076708860695362,0.0542524717748165,293.1362609863281,297.1499938964844,293.1499938964844,0.0547025874257087,-1548.6015625,304.1483764648437,0.7096460461616516,0.1030097380280494,0.0983133167028427,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615415066480636,1.0,1.0,0.97627055644989,1.0,-0.6129295229911804,0.262702614068985,0.3502269089221954,0.1006472781300544,0.0,0.0,0.1416104435920715,24.722570419311523,25.0,-0.2356214821338653,-4274.05517578125,55.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954084396362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159237697720527,0.1159280091524124,-4.2355700315965805e-06,0.0,9.682743984740227e-05,0.0,0.0,4.509766101837158,0.0,0.0,0.0,0.2722010910511017,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231259930878877,-936.8153076171876,304.1490173339844,0.6092719435691833,0.0652657523751258,0.0594709664583206,293.1344299316406,297.1499938964844,293.1499938964844,0.0285491216927766,-1100.540771484375,304.1485595703125,0.6313567757606506,0.0729637593030929,0.0698674246668815,293.14129638671875,297.1499938964844,293.1499938964844,0.0321184732019901,-854.5986938476562,304.1488342285156,0.6414434909820557,0.076708860695362,0.0542524717748165,293.1362609863281,297.1499938964844,293.1499938964844,0.0547025874257087,-1548.6015625,304.1483764648437,0.7096460461616516,0.1030097380280494,0.0983133167028427,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615415066480636,1.0,1.0,0.97627055644989,1.0,-0.6129295229911804,0.262702614068985,0.3502269089221954,0.1006472781300544,0.0,0.0,0.1416104435920715,24.722570419311523,25.0,-0.2356214821338653,-4274.05517578125,55.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954084396362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159237697720527,0.1159280091524124,-4.2355700315965805e-06,0.0,9.682743984740227e-05,0.0,0.0,4.509766101837158,0.0,0.0,0.0,0.2722010910511017,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232259947806596,-938.7899169921876,304.1490173339844,0.6097837090492249,0.065405286848545,0.0595958530902862,293.13427734375,297.1499938964844,293.1499938964844,0.0288233160972595,-1103.6083984375,304.1483459472656,0.6320227384567261,0.0731934607028961,0.0700842887163162,293.1411437988281,297.1499938964844,293.1499938964844,0.0322392955422401,-856.1819458007812,304.1488342285156,0.6418790817260742,0.0768526643514633,0.0543525703251361,293.1361389160156,297.1499938964844,293.1499938964844,0.0548680461943149,-1551.5380859375,304.1483764648437,0.7101715207099915,0.1032067835330963,0.0984989777207374,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497957468032837,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616099774837494,1.0,1.0,0.9761375188827516,1.0,-0.6136801242828369,0.2629483044147491,0.3507317900657654,0.1009788140654563,0.0,0.0,0.141784518957138,24.72054481506348,25.0,-0.2692055106163025,-4276.4560546875,55.61822891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954459533095359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160004660487175,0.1160047054290771,-4.235690084897215e-06,0.0,9.68655149335973e-05,0.0,0.0,4.512945175170898,0.0,0.0,0.0,0.2722131609916687,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233264788985252,-940.7688598632812,304.1490173339844,0.6102942228317261,0.0655451044440269,0.0597209595143795,293.13409423828125,297.1499938964844,293.1499938964844,0.0293220542371273,-1106.983154296875,304.1477966308594,0.6326897144317627,0.0734240412712097,0.0703017339110374,293.1409912109375,297.1499938964844,293.1499938964844,0.0323605276644229,-857.7689208984375,304.1488342285156,0.6423154473304749,0.0769967883825302,0.0544528551399707,293.13604736328125,297.1499938964844,293.1499938964844,0.0550339892506599,-1554.4852294921875,304.1483764648437,0.7106945514678955,0.103404514491558,0.0986852198839187,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498543977737427,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616788655519485,1.0,1.0,0.97600519657135,1.0,-0.6144326329231262,0.2631942629814148,0.351238340139389,0.1013121902942657,0.0,0.0,0.1419663280248642,24.71860694885254,25.0,-0.3067832589149475,-4278.90771484375,55.72953414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954844951629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160804703831672,0.1160847023129463,-4.235814685671357e-06,0.0,9.690462320577352e-05,0.0,0.0,4.516261100769043,0.0,0.0,0.0,0.2722257375717163,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235293097794055,-944.7474365234376,304.1490173339844,0.6113124489784241,0.0658260285854339,0.0599722415208816,293.1338195800781,297.1499938964844,293.1499938964844,0.029737876728177,-1114.22802734375,304.1478271484375,0.6340217590332031,0.0738845542073249,0.07073675096035,293.14068603515625,297.1499938964844,293.1499938964844,0.0326047502458095,-860.961181640625,304.1488037109375,0.6431916356086731,0.0772864744067192,0.0546543560922145,293.13580322265625,297.1499938964844,293.1499938964844,0.0553680434823036,-1560.424560546875,304.1483459472656,0.71173495054245,0.1038026735186576,0.0990601852536201,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618180125951767,1.0,1.0,0.9757404923439026,1.0,-0.615943193435669,0.2636868357658386,0.3522563576698303,0.1019846051931381,0.0,0.0,0.1423632800579071,24.715076446533203,25.0,-0.3886774778366089,-4284.02685546875,55.9539909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955666527152061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116254799067974,0.1162590384483337,-4.236084350850433e-06,0.0,9.698800568003207e-05,0.0,0.0,4.523486614227295,0.0,0.0,0.0,0.272253155708313,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235293097794055,-944.7474365234376,304.1490173339844,0.6113124489784241,0.0658260285854339,0.0599722415208816,293.1338195800781,297.1499938964844,293.1499938964844,0.029737876728177,-1114.22802734375,304.1478271484375,0.6340217590332031,0.0738845542073249,0.07073675096035,293.14068603515625,297.1499938964844,293.1499938964844,0.0326047502458095,-860.961181640625,304.1488037109375,0.6431916356086731,0.0772864744067192,0.0546543560922145,293.13580322265625,297.1499938964844,293.1499938964844,0.0553680434823036,-1560.424560546875,304.1483459472656,0.71173495054245,0.1038026735186576,0.0990601852536201,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618180125951767,1.0,1.0,0.9757404923439026,1.0,-0.615943193435669,0.2636868357658386,0.3522563576698303,0.1019846051931381,0.0,0.0,0.1423632800579071,24.715076446533203,25.0,-0.3886774778366089,-4284.02685546875,55.9539909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955666527152061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116254799067974,0.1162590384483337,-4.236084350850433e-06,0.0,9.698800568003207e-05,0.0,0.0,4.523486614227295,0.0,0.0,0.0,0.272253155708313,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237347446382045,-948.7559814453124,304.14898681640625,0.6123225092887878,0.0661088973283767,0.060225173830986,293.1335754394531,297.1499938964844,293.1499938964844,0.0301101170480251,-1121.1181640625,304.14794921875,0.6353532075881958,0.0743456706404686,0.0711720287799835,293.1404113769531,297.1499938964844,293.1499938964844,0.0328514575958251,-864.1797485351562,304.1488037109375,0.6440739631652832,0.0775783061981201,0.054857287555933,293.1356201171875,297.1499938964844,293.1499938964844,0.0557049922645092,-1566.4241943359375,304.1483459472656,0.7127697467803955,0.1042045429348945,0.0994385406374931,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586944580078,1.0,1.0,0.9754758477211,1.0,-0.6174618601799011,0.2641806900501251,0.3532811403274536,0.1026643812656402,0.0,0.0,0.1428069919347763,24.711828231811523,25.0,-0.4725931286811828,-4289.484375,56.18076705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956569164991378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164496392011642,0.1164538711309433,-4.236384938849369e-06,0.0,9.707960998639464e-05,0.0,0.0,4.531562805175781,0.0,0.0,0.0,0.2722837626934051,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237347446382045,-948.7559814453124,304.14898681640625,0.6123225092887878,0.0661088973283767,0.060225173830986,293.1335754394531,297.1499938964844,293.1499938964844,0.0301101170480251,-1121.1181640625,304.14794921875,0.6353532075881958,0.0743456706404686,0.0711720287799835,293.1404113769531,297.1499938964844,293.1499938964844,0.0328514575958251,-864.1797485351562,304.1488037109375,0.6440739631652832,0.0775783061981201,0.054857287555933,293.1356201171875,297.1499938964844,293.1499938964844,0.0557049922645092,-1566.4241943359375,304.1483459472656,0.7127697467803955,0.1042045429348945,0.0994385406374931,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586944580078,1.0,1.0,0.9754758477211,1.0,-0.6174618601799011,0.2641806900501251,0.3532811403274536,0.1026643812656402,0.0,0.0,0.1428069919347763,24.711828231811523,25.0,-0.4725931286811828,-4289.484375,56.18076705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956569164991378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164496392011642,0.1164538711309433,-4.236384938849369e-06,0.0,9.707960998639464e-05,0.0,0.0,4.531562805175781,0.0,0.0,0.0,0.2722837626934051,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239431802183389,-952.8018798828124,304.14898681640625,0.6133244633674622,0.0663942098617553,0.0604801699519157,293.1333312988281,297.1499938964844,293.1499938964844,0.030492253601551,-1128.0343017578125,304.1479797363281,0.6366888284683228,0.0748085230588913,0.0716087147593498,293.1401672363281,297.1499938964844,293.1499938964844,0.0331010408699512,-867.4298706054688,304.1487731933594,0.6449646353721619,0.0778727382421493,0.0550619438290596,293.1354064941406,297.1499938964844,293.1499938964844,0.0560452938079834,-1572.4927978515625,304.1483154296875,0.7138018012046814,0.1046106815338134,0.0998207777738571,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029657363892,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621008664369583,1.0,1.0,0.9752151966094972,1.0,-0.6189913749694824,0.2646770477294922,0.3543143272399902,0.1033519729971885,0.0,0.0,0.1433060318231582,24.70870590209961,25.0,-0.5653164386749268,-4295.36572265625,56.410064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957574173808097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166687756776809,0.1166730150580406,-4.236721906636376e-06,0.0,9.718160436023028e-05,0.0,0.0,4.540647506713867,0.0,0.0,0.0,0.2723181545734405,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239431802183389,-952.8018798828124,304.14898681640625,0.6133244633674622,0.0663942098617553,0.0604801699519157,293.1333312988281,297.1499938964844,293.1499938964844,0.030492253601551,-1128.0343017578125,304.1479797363281,0.6366888284683228,0.0748085230588913,0.0716087147593498,293.1401672363281,297.1499938964844,293.1499938964844,0.0331010408699512,-867.4298706054688,304.1487731933594,0.6449646353721619,0.0778727382421493,0.0550619438290596,293.1354064941406,297.1499938964844,293.1499938964844,0.0560452938079834,-1572.4927978515625,304.1483154296875,0.7138018012046814,0.1046106815338134,0.0998207777738571,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029657363892,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621008664369583,1.0,1.0,0.9752151966094972,1.0,-0.6189913749694824,0.2646770477294922,0.3543143272399902,0.1033519729971885,0.0,0.0,0.1433060318231582,24.70870590209961,25.0,-0.5653164386749268,-4295.36572265625,56.410064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957574173808097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166687756776809,0.1166730150580406,-4.236721906636376e-06,0.0,9.718160436023028e-05,0.0,0.0,4.540647506713867,0.0,0.0,0.0,0.2723181545734405,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241549964994192,-956.8921508789062,304.1489562988281,0.6143215894699097,0.0666824430227279,0.0607376657426357,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782774955034,-1134.9898681640625,304.14801025390625,0.6380318999290466,0.075273796916008,0.0720475018024444,293.1399230957031,297.1499938964844,293.1499938964844,0.033353816717863,-870.7158203125,304.1487731933594,0.6458653211593628,0.0781701058149337,0.0552685819566249,293.1351928710937,297.1499938964844,293.1499938964844,0.0563893988728523,-1578.6387939453125,304.1483154296875,0.7148337364196777,0.1050216183066368,0.1002074033021926,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503207445144653,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.162244513630867,1.0,1.0,0.9749544858932496,1.0,-0.6205340623855591,0.2651770114898681,0.3553570210933685,0.1040476635098457,0.0,0.0,0.1438689827919006,24.7055892944336,25.0,-0.666174054145813,-4301.7607421875,56.64207077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.095870055258274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169161796569824,0.116920419037342,-4.237101620674366e-06,0.0,9.729592420626432e-05,0.0,0.0,4.550906181335449,0.0,0.0,0.0,0.2723570168018341,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241549964994192,-956.8921508789062,304.1489562988281,0.6143215894699097,0.0666824430227279,0.0607376657426357,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782774955034,-1134.9898681640625,304.14801025390625,0.6380318999290466,0.075273796916008,0.0720475018024444,293.1399230957031,297.1499938964844,293.1499938964844,0.033353816717863,-870.7158203125,304.1487731933594,0.6458653211593628,0.0781701058149337,0.0552685819566249,293.1351928710937,297.1499938964844,293.1499938964844,0.0563893988728523,-1578.6387939453125,304.1483154296875,0.7148337364196777,0.1050216183066368,0.1002074033021926,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503207445144653,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.162244513630867,1.0,1.0,0.9749544858932496,1.0,-0.6205340623855591,0.2651770114898681,0.3553570210933685,0.1040476635098457,0.0,0.0,0.1438689827919006,24.7055892944336,25.0,-0.666174054145813,-4301.7607421875,56.64207077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.095870055258274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169161796569824,0.116920419037342,-4.237101620674366e-06,0.0,9.729592420626432e-05,0.0,0.0,4.550906181335449,0.0,0.0,0.0,0.2723570168018341,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242623873054981,-958.9580078125,304.1489562988281,0.6148205995559692,0.0668279379606247,0.0608675889670848,293.1330261230469,297.1499938964844,293.1499938964844,0.0310729201883077,-1138.486328125,304.14801025390625,0.638708233833313,0.0755075961351394,0.0722679421305656,293.1398010253906,297.1499938964844,293.1499938964844,0.0334815829992294,-872.3746337890625,304.1487731933594,0.646321177482605,0.0783200785517692,0.0553727783262729,293.1350402832031,297.1499938964844,293.1499938964844,0.0565660707652568,-1581.798583984375,304.1482849121094,0.7153597474098206,0.1052382439374923,0.100406065583229,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503814220428467,0.050000000745058,0.2288273721933365,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623169928789138,1.0,1.0,0.9748241305351256,1.0,-0.6213154196739197,0.2654306292533874,0.3558847904205322,0.1043994277715683,0.0,0.0,0.1441798508167266,24.703840255737305,25.0,-0.7182458639144897,-4305.20654296875,56.75959396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959320142865181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170529499650001,0.1170571893453598,-4.237311259203125e-06,0.0,9.735879575600848e-05,0.0,0.0,4.556578636169434,0.0,0.0,0.0,0.2723784744739532,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243707820773124,-961.0379028320312,304.1489562988281,0.615333616733551,0.0669744685292244,0.0609982535243034,293.1329345703125,297.1499938964844,293.1499938964844,0.0312686525285244,-1141.995361328125,304.14801025390625,0.639401376247406,0.0757422521710395,0.0724890157580375,293.13970947265625,297.1499938964844,293.1499938964844,0.0336102433502674,-874.0437622070312,304.14874267578125,0.6467946767807007,0.0784709975123405,0.0554774962365627,293.1343994140625,297.1499938964844,293.1499938964844,0.0567862838506698,-1585.748046875,304.148193359375,0.7160163521766663,0.1055539101362228,0.1006553098559379,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504580140113831,0.050000000745058,0.2288246899843216,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623907834291458,1.0,1.0,0.9746960997581482,1.0,-0.6221591234207153,0.2657110095024109,0.356448084115982,0.104763813316822,0.0,0.0,0.1445124745368957,24.699668884277344,25.0,-0.8334940671920776,-4308.96630859375,56.88323593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0959979370236396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171990409493446,0.1172032728791236,-4.237534994899761e-06,0.0,9.742570546222852e-05,0.0,0.0,4.562638282775879,0.0,0.0,0.0,0.2724014222621918,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245921816676855,-965.2750854492188,304.14892578125,0.616429328918457,0.0672720968723297,0.0612625852227211,293.1327209472656,297.1499938964844,293.1499938964844,0.0316650420427322,-1149.0860595703125,304.14801025390625,0.6408659219741821,0.0762150958180427,0.0729335248470306,293.13946533203125,297.1499938964844,293.1499938964844,0.033872153609991,-877.4412841796875,304.14874267578125,0.6478233933448792,0.0787768587470054,0.0556889548897743,293.1319885253906,297.1499938964844,293.1499938964844,0.0574528612196445,-1597.7449951171875,304.1476745605469,0.7179841995239258,0.1064407154917717,0.101413294672966,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506868362426758,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625466048717498,1.0,1.0,0.9744400382041932,1.0,-0.6241636276245117,0.2664088904857635,0.3577547073364258,0.1055556982755661,0.0,0.0,0.1452981382608413,24.68003273010254,25.0,-1.6343131065368652,-4317.99072265625,57.16305923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.0961438715457916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117535263299942,0.1175395026803016,-4.238034307491034e-06,0.0,9.75738075794652e-05,0.0,0.0,4.576572418212891,0.0,0.0,0.0,0.2724540829658508,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245921816676855,-965.2750854492188,304.14892578125,0.616429328918457,0.0672720968723297,0.0612625852227211,293.1327209472656,297.1499938964844,293.1499938964844,0.0316650420427322,-1149.0860595703125,304.14801025390625,0.6408659219741821,0.0762150958180427,0.0729335248470306,293.13946533203125,297.1499938964844,293.1499938964844,0.033872153609991,-877.4412841796875,304.14874267578125,0.6478233933448792,0.0787768587470054,0.0556889548897743,293.1319885253906,297.1499938964844,293.1499938964844,0.0574528612196445,-1597.7449951171875,304.1476745605469,0.7179841995239258,0.1064407154917717,0.101413294672966,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506868362426758,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625466048717498,1.0,1.0,0.9744400382041932,1.0,-0.6241636276245117,0.2664088904857635,0.3577547073364258,0.1055556982755661,0.0,0.0,0.1452981382608413,24.68003273010254,25.0,-1.6343131065368652,-4317.99072265625,57.16305923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.0961438715457916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117535263299942,0.1175395026803016,-4.238034307491034e-06,0.0,9.75738075794652e-05,0.0,0.0,4.576572418212891,0.0,0.0,0.0,0.2724540829658508,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.024823410436511,-969.688232421875,304.1488952636719,0.6175819635391235,0.067578911781311,0.0615340806543827,293.13250732421875,297.1499938964844,293.1499938964844,0.0320716612040996,-1156.34326171875,304.14801025390625,0.6423979997634888,0.0766951367259025,0.0733838379383087,293.1392517089844,297.1499938964844,293.1499938964844,0.0341442786157131,-880.9735717773438,304.1487121582031,0.6489230990409851,0.0790909007191658,0.0559053346514701,293.12896728515625,297.1499938964844,293.1499938964844,0.0583111084997653,-1613.2445068359375,304.14703369140625,0.720453143119812,0.1075081452727317,0.1023876890540123,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.162715807557106,1.0,1.0,0.974183976650238,1.0,-0.6264472007751465,0.2672267854213714,0.359220415353775,0.1064053922891616,0.0,0.0,0.1463785618543625,24.65342712402344,25.0,-2.649235486984253,-4329.5771484375,57.47665023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963165313005447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179900020360946,0.1179942414164543,-4.238675046508433e-06,0.0,9.77490344666876e-05,0.0,0.0,4.595390796661377,0.0,0.0,0.0,0.2725246250629425,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.024823410436511,-969.688232421875,304.1488952636719,0.6175819635391235,0.067578911781311,0.0615340806543827,293.13250732421875,297.1499938964844,293.1499938964844,0.0320716612040996,-1156.34326171875,304.14801025390625,0.6423979997634888,0.0766951367259025,0.0733838379383087,293.1392517089844,297.1499938964844,293.1499938964844,0.0341442786157131,-880.9735717773438,304.1487121582031,0.6489230990409851,0.0790909007191658,0.0559053346514701,293.12896728515625,297.1499938964844,293.1499938964844,0.0583111084997653,-1613.2445068359375,304.14703369140625,0.720453143119812,0.1075081452727317,0.1023876890540123,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.162715807557106,1.0,1.0,0.974183976650238,1.0,-0.6264472007751465,0.2672267854213714,0.359220415353775,0.1064053922891616,0.0,0.0,0.1463785618543625,24.65342712402344,25.0,-2.649235486984253,-4329.5771484375,57.47665023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963165313005447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179900020360946,0.1179942414164543,-4.238675046508433e-06,0.0,9.77490344666876e-05,0.0,0.0,4.595390796661377,0.0,0.0,0.0,0.2725246250629425,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250648148357868,-974.2744750976562,304.1488647460937,0.618761420249939,0.067896232008934,0.0618147626519203,293.1322937011719,297.1499938964844,293.1499938964844,0.0324883237481117,-1163.75634765625,304.1479797363281,0.643966794013977,0.0771836340427398,0.0738418698310852,293.13897705078125,297.1499938964844,293.1499938964844,0.0344262719154357,-884.6307983398438,304.1486511230469,0.6500610709190369,0.0794141441583633,0.056128017604351,293.1259155273437,297.1499938964844,293.1499938964844,0.0592543631792068,-1630.3336181640625,304.1464538574219,0.7231037616729736,0.1086624786257743,0.10345920920372,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628982424736023,1.0,1.0,0.9739363193511964,1.0,-0.6288747787475586,0.2681057453155517,0.3607690632343292,0.1072872504591941,0.0,0.0,0.1477858275175094,24.62618064880371,25.0,-3.063102960586548,-4343.892578125,57.81301498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965266302227974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118597537279129,0.1186017766594886,-4.239543613948626e-06,0.0,9.796225640457124e-05,0.0,0.0,4.620561599731445,0.0,0.0,0.0,0.2726189792156219,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250648148357868,-974.2744750976562,304.1488647460937,0.618761420249939,0.067896232008934,0.0618147626519203,293.1322937011719,297.1499938964844,293.1499938964844,0.0324883237481117,-1163.75634765625,304.1479797363281,0.643966794013977,0.0771836340427398,0.0738418698310852,293.13897705078125,297.1499938964844,293.1499938964844,0.0344262719154357,-884.6307983398438,304.1486511230469,0.6500610709190369,0.0794141441583633,0.056128017604351,293.1259155273437,297.1499938964844,293.1499938964844,0.0592543631792068,-1630.3336181640625,304.1464538574219,0.7231037616729736,0.1086624786257743,0.10345920920372,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628982424736023,1.0,1.0,0.9739363193511964,1.0,-0.6288747787475586,0.2681057453155517,0.3607690632343292,0.1072872504591941,0.0,0.0,0.1477858275175094,24.62618064880371,25.0,-3.063102960586548,-4343.892578125,57.81301498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965266302227974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118597537279129,0.1186017766594886,-4.239543613948626e-06,0.0,9.796225640457124e-05,0.0,0.0,4.620561599731445,0.0,0.0,0.0,0.2726189792156219,4.0,0.0,1.0
