time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253153778612613,-979.0048828125,304.1488342285156,0.6199597716331482,0.0682242810726165,0.0621051602065563,293.1320495605469,297.1499938964844,293.1499938964844,0.0329131484031677,-1171.2845458984375,304.14794921875,0.6455628871917725,0.0776802077889442,0.0743078589439392,293.13873291015625,297.1499938964844,293.1499938964844,0.0347156263887882,-888.3749389648438,304.14862060546875,0.6512255072593689,0.0797454416751861,0.0563567280769348,293.1229248046875,297.1499938964844,293.1499938964844,0.0602490380406379,-1648.412353515625,304.14599609375,0.7258514165878296,0.1098781377077102,0.1045934632420539,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515506267547607,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630936563014984,1.0,1.0,0.9736886620521544,1.0,-0.6314061880111694,0.2690285742282867,0.3623775839805603,0.1081937998533248,0.0,0.0,0.1494756788015365,24.60006523132324,25.0,-2.877744674682617,-4360.6337890625,58.16885757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967864543199539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193469762802124,0.119351215660572,-4.240660018695053e-06,0.0,9.822595166042448e-05,0.0,0.0,4.651686668395996,0.0,0.0,0.0,0.2727362513542175,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253153778612613,-979.0048828125,304.1488342285156,0.6199597716331482,0.0682242810726165,0.0621051602065563,293.1320495605469,297.1499938964844,293.1499938964844,0.0329131484031677,-1171.2845458984375,304.14794921875,0.6455628871917725,0.0776802077889442,0.0743078589439392,293.13873291015625,297.1499938964844,293.1499938964844,0.0347156263887882,-888.3749389648438,304.14862060546875,0.6512255072593689,0.0797454416751861,0.0563567280769348,293.1229248046875,297.1499938964844,293.1499938964844,0.0602490380406379,-1648.412353515625,304.14599609375,0.7258514165878296,0.1098781377077102,0.1045934632420539,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515506267547607,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630936563014984,1.0,1.0,0.9736886620521544,1.0,-0.6314061880111694,0.2690285742282867,0.3623775839805603,0.1081937998533248,0.0,0.0,0.1494756788015365,24.60006523132324,25.0,-2.877744674682617,-4360.6337890625,58.16885757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967864543199539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193469762802124,0.119351215660572,-4.240660018695053e-06,0.0,9.822595166042448e-05,0.0,0.0,4.651686668395996,0.0,0.0,0.0,0.2727362513542175,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254438258707523,-981.4174194335938,304.1488037109375,0.620564877986908,0.0683921948075294,0.0622539296746254,293.1319274902344,297.1499938964844,293.1499938964844,0.033127874135971,-1175.07763671875,304.1479187011719,0.6463687419891357,0.0779309719800949,0.0745433643460273,293.1386108398437,297.1499938964844,293.1499938964844,0.0348620191216468,-890.265380859375,304.14862060546875,0.6518141627311707,0.0799132212996482,0.056472759693861,293.1214904785156,297.1499938964844,293.1499938964844,0.0607614628970623,-1657.7496337890625,304.1457824707031,0.7272535562515259,0.110505886375904,0.1051801145076751,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516953468322754,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631960272789001,1.0,1.0,0.9735648036003112,1.0,-0.6327046155929565,0.2695037722587585,0.3632008731365204,0.1086551696062088,0.0,0.0,0.1504075825214386,24.587621688842773,25.0,-2.666632890701294,-4369.77392578125,58.353492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,304.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969382897019386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197667866945266,0.1197710260748863,-4.241302121954504e-06,0.0,9.838004189077763e-05,0.0,0.0,4.669152736663818,0.0,0.0,0.0,0.2728022933006286,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255741439759731,-983.8566284179688,304.1487731933594,0.6211731433868408,0.0685623884201049,0.0624047741293907,293.1318054199219,297.1499938964844,293.1499938964844,0.0333439521491527,-1178.8870849609375,304.1479187011719,0.6471793055534363,0.0781834796071052,0.0747803375124931,293.13848876953125,297.1499938964844,293.1499938964844,0.0350093469023704,-892.1653442382812,304.1485900878906,0.6524065136909485,0.0800826102495193,0.056589737534523,293.1200866699219,297.1499938964844,293.1499938964844,0.0612820275127887,-1667.252685546875,304.1455993652344,0.7286714911460876,0.1111450344324112,0.105777733027935,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.551839292049408,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633011102676391,1.0,1.0,0.9734472632408142,1.0,-0.6340217590332031,0.2699866592884063,0.3640350699424743,0.1091211661696434,0.0,0.0,0.1513842046260833,24.575544357299805,25.0,-2.429526805877685,-4379.33447265625,58.54206466674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971043482422828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202104315161705,0.1202146708965301,-4.241989245201694e-06,0.0,9.854856762103736e-05,0.0,0.0,4.6876301765441895,0.0,0.0,0.0,0.2728722691535949,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258407928049564,-988.8224487304688,304.14874267578125,0.6224026083946228,0.0689100697636604,0.0627130940556526,293.1315612792969,297.1499938964844,293.1499938964844,0.0337832011282444,-1186.6087646484375,304.1478881835937,0.6488260626792908,0.0786983296275138,0.0752621442079544,293.13818359375,297.1499938964844,293.1499938964844,0.035310685634613,-896.0443725585938,304.1485595703125,0.6536163687705994,0.080432042479515,0.0568297319114208,293.1173400878906,297.1499938964844,293.1499938964844,0.0623486563563346,-1686.780029296875,304.1452941894531,0.7315633296966553,0.112459123134613,0.1070074513554573,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.13494873046875,1.0,0.1635199785232544,1.0,1.0,0.97321218252182,1.0,-0.6367219686508179,0.2709803581237793,0.3657415807247162,0.1100692972540855,0.0,0.0,0.1534650325775146,24.55224609375,25.0,-1.9915176630020144,-4399.72119140625,58.932350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974850133061409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211661398410797,0.1211703792214393,-4.2434926399437245e-06,0.0,9.893489914247766e-05,0.0,0.0,4.72749662399292,0.0,0.0,0.0,0.2730236649513244,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258407928049564,-988.8224487304688,304.14874267578125,0.6224026083946228,0.0689100697636604,0.0627130940556526,293.1315612792969,297.1499938964844,293.1499938964844,0.0337832011282444,-1186.6087646484375,304.1478881835937,0.6488260626792908,0.0786983296275138,0.0752621442079544,293.13818359375,297.1499938964844,293.1499938964844,0.035310685634613,-896.0443725585938,304.1485595703125,0.6536163687705994,0.080432042479515,0.0568297319114208,293.1173400878906,297.1499938964844,293.1499938964844,0.0623486563563346,-1686.780029296875,304.1452941894531,0.7315633296966553,0.112459123134613,0.1070074513554573,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.13494873046875,1.0,0.1635199785232544,1.0,1.0,0.97321218252182,1.0,-0.6367219686508179,0.2709803581237793,0.3657415807247162,0.1100692972540855,0.0,0.0,0.1534650325775146,24.55224609375,25.0,-1.9915176630020144,-4399.72119140625,58.932350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974850133061409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211661398410797,0.1211703792214393,-4.2434926399437245e-06,0.0,9.893489914247766e-05,0.0,0.0,4.72749662399292,0.0,0.0,0.0,0.2730236649513244,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261154137551784,-993.904052734375,304.1487121582031,0.6236520409584045,0.0692669674754142,0.0630296692252159,293.1312255859375,297.1499938964844,293.1499938964844,0.034237440675497,-1194.5667724609375,304.1478271484375,0.6505275368690491,0.0792322233319282,0.075760081410408,293.1378479003906,297.1499938964844,293.1499938964844,0.0356280766427516,-900.1215209960938,304.14849853515625,0.6548851132392883,0.0808031782507896,0.0570832006633281,293.11474609375,297.1499938964844,293.1499938964844,0.0634455829858779,-1706.9442138671875,304.1450500488281,0.7345303893089294,0.1138164177536964,0.1082786172628402,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637497544288635,1.0,1.0,0.972977101802826,1.0,-0.6395172476768494,0.272014319896698,0.3675029277801513,0.1110406145453453,0.0,0.0,0.1556939929723739,24.52939224243164,25.0,-1.7182506322860718,-4421.7119140625,59.34040069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979281142354011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12220149487257,0.1222057417035102,-4.245142463332741e-06,0.0,9.938458970282228e-05,0.0,0.0,4.770764350891113,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261154137551784,-993.904052734375,304.1487121582031,0.6236520409584045,0.0692669674754142,0.0630296692252159,293.1312255859375,297.1499938964844,293.1499938964844,0.034237440675497,-1194.5667724609375,304.1478271484375,0.6505275368690491,0.0792322233319282,0.075760081410408,293.1378479003906,297.1499938964844,293.1499938964844,0.0356280766427516,-900.1215209960938,304.14849853515625,0.6548851132392883,0.0808031782507896,0.0570832006633281,293.11474609375,297.1499938964844,293.1499938964844,0.0634455829858779,-1706.9442138671875,304.1450500488281,0.7345303893089294,0.1138164177536964,0.1082786172628402,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637497544288635,1.0,1.0,0.972977101802826,1.0,-0.6395172476768494,0.272014319896698,0.3675029277801513,0.1110406145453453,0.0,0.0,0.1556939929723739,24.52939224243164,25.0,-1.7182506322860718,-4421.7119140625,59.34040069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979281142354011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12220149487257,0.1222057417035102,-4.245142463332741e-06,0.0,9.938458970282228e-05,0.0,0.0,4.770764350891113,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263982731848955,-999.106201171875,304.148681640625,0.62494295835495,0.0696331411600112,0.0633544102311134,293.1308288574219,297.1499938964844,293.1499938964844,0.0347109362483024,-1202.8363037109375,304.14776611328125,0.6523194909095764,0.0797881782054901,0.0762784853577613,293.1374206542969,297.1499938964844,293.1499938964844,0.0359664149582386,-904.4599609375,304.1484375,0.6562506556510925,0.0811991468071937,0.0573537833988666,293.1119079589844,297.1499938964844,293.1499938964844,0.0645992308855056,-1728.2481689453125,304.144775390625,0.7376699447631836,0.1152838021516799,0.1096231043338775,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639911383390426,1.0,1.0,0.9727500081062316,1.0,-0.6424543261528015,0.2730574905872345,0.369396835565567,0.1121604740619659,0.0,0.0,0.158065840601921,24.50497817993164,25.0,-1.4644646644592283,-4445.26416015625,59.77079772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984333232045173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233152747154235,0.1233195215463638,-4.246930984663777e-06,0.0,9.989731188397856e-05,0.0,0.0,4.817391395568848,0.0,0.0,0.0,0.2733658850193023,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263982731848955,-999.106201171875,304.148681640625,0.62494295835495,0.0696331411600112,0.0633544102311134,293.1308288574219,297.1499938964844,293.1499938964844,0.0347109362483024,-1202.8363037109375,304.14776611328125,0.6523194909095764,0.0797881782054901,0.0762784853577613,293.1374206542969,297.1499938964844,293.1499938964844,0.0359664149582386,-904.4599609375,304.1484375,0.6562506556510925,0.0811991468071937,0.0573537833988666,293.1119079589844,297.1499938964844,293.1499938964844,0.0645992308855056,-1728.2481689453125,304.144775390625,0.7376699447631836,0.1152838021516799,0.1096231043338775,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639911383390426,1.0,1.0,0.9727500081062316,1.0,-0.6424543261528015,0.2730574905872345,0.369396835565567,0.1121604740619659,0.0,0.0,0.158065840601921,24.50497817993164,25.0,-1.4644646644592283,-4445.26416015625,59.77079772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984333232045173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233152747154235,0.1233195215463638,-4.246930984663777e-06,0.0,9.989731188397856e-05,0.0,0.0,4.817391395568848,0.0,0.0,0.0,0.2733658850193023,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267025027424097,-1004.42431640625,304.1485900878906,0.6263418793678284,0.0700108930468559,0.0636881440877914,293.13037109375,297.1499938964844,293.1499938964844,0.0352036729454994,-1211.41455078125,304.1476745605469,0.6542752981185913,0.0803674980998039,0.076817937195301,293.13690185546875,297.1499938964844,293.1499938964844,0.0363255701959133,-909.0555419921876,304.1483764648437,0.6577869057655334,0.08162122964859,0.0576418191194534,293.10772705078125,297.1499938964844,293.1499938964844,0.065971665084362,-1753.739013671875,304.14422607421875,0.7414731383323669,0.1170948669314384,0.1112376749515533,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530976295471,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642495542764663,1.0,1.0,0.9725229144096376,1.0,-0.6457685232162476,0.2741630375385284,0.3716054856777191,0.1135881692171096,0.0,0.0,0.1605425477027893,24.47002220153809,25.0,-1.204641342163086,-4470.6171875,60.24763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989998057484626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244958043098449,0.1245000511407852,-4.248851382726571e-06,0.0,0.0001004722143989,0.0,0.0,4.866916179656982,0.0,0.0,0.0,0.2735548317432403,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267025027424097,-1004.42431640625,304.1485900878906,0.6263418793678284,0.0700108930468559,0.0636881440877914,293.13037109375,297.1499938964844,293.1499938964844,0.0352036729454994,-1211.41455078125,304.1476745605469,0.6542752981185913,0.0803674980998039,0.076817937195301,293.13690185546875,297.1499938964844,293.1499938964844,0.0363255701959133,-909.0555419921876,304.1483764648437,0.6577869057655334,0.08162122964859,0.0576418191194534,293.10772705078125,297.1499938964844,293.1499938964844,0.065971665084362,-1753.739013671875,304.14422607421875,0.7414731383323669,0.1170948669314384,0.1112376749515533,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530976295471,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642495542764663,1.0,1.0,0.9725229144096376,1.0,-0.6457685232162476,0.2741630375385284,0.3716054856777191,0.1135881692171096,0.0,0.0,0.1605425477027893,24.47002220153809,25.0,-1.204641342163086,-4470.6171875,60.24763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989998057484626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244958043098449,0.1245000511407852,-4.248851382726571e-06,0.0,0.0001004722143989,0.0,0.0,4.866916179656982,0.0,0.0,0.0,0.2735548317432403,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268577523529529,-1007.1622924804688,304.1485900878906,0.6270977258682251,0.0702056810259819,0.0638594999909401,293.1300964355469,297.1499938964844,293.1499938964844,0.0354582481086254,-1215.838134765625,304.14764404296875,0.6553307771682739,0.0806668624281883,0.0770961493253707,293.1366271972656,297.1499938964844,293.1499938964844,0.0365140624344348,-911.46484375,304.1483154296875,0.6586354374885559,0.0818431377410888,0.0577928833663463,293.10498046875,297.1499938964844,293.1499938964844,0.0667813792824745,-1768.851806640625,304.143798828125,0.7437452673912048,0.1181697994470596,0.1121962741017341,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534121990203857,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643876284360885,1.0,1.0,0.9724093079566956,1.0,-0.6476292610168457,0.2747679054737091,0.3728613257408142,0.1144263669848442,0.0,0.0,0.1618232429027557,24.44670295715332,25.0,-1.2713795900344849,-4484.10595703125,60.51079177856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993049964308738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251086741685867,0.1251129359006881,-4.249853645887924e-06,0.0,0.0001007819446385,0.0,0.0,4.892663955688477,0.0,0.0,0.0,0.2736531794071197,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269990619271993,-1009.96435546875,304.1485900878906,0.6278936862945557,0.0704050809144973,0.0640344768762588,293.1298217773437,297.1499938964844,293.1499938964844,0.0357189774513244,-1220.3642578125,304.1476135253906,0.6564398407936096,0.0809730365872383,0.0773803144693374,293.1363220214844,297.1499938964844,293.1499938964844,0.0367092229425907,-913.9585571289062,304.1482849121094,0.6595394611358643,0.0820726752281189,0.0579488910734653,293.1018371582031,297.1499938964844,293.1499938964844,0.0676778182387352,-1785.6434326171875,304.143310546875,0.7462791204452515,0.1193601489067077,0.1132612600922584,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537055134773254,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645325720310211,1.0,1.0,0.9723012447357178,1.0,-0.6496337056159973,0.2754118144512176,0.3742218911647796,0.115347221493721,0.0,0.0,0.1631459593772888,24.41953659057617,25.0,-1.4794775247573853,-4498.24365234375,60.792030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.099623791873455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257416903972625,0.1257459372282028,-4.250884103385033e-06,0.0,0.0001011054846458,0.0,0.0,4.919275283813477,0.0,0.0,0.0,0.2737548053264618,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272619146853685,-1015.8218994140624,304.14862060546875,0.6296191215515137,0.0708210095763206,0.0643982216715812,293.12921142578125,297.1499938964844,293.1499938964844,0.0362620949745178,-1229.78125,304.1474914550781,0.6588326692581177,0.0816088020801544,0.0779693350195884,293.1356201171875,297.1499938964844,293.1499938964844,0.0371230319142341,-919.2444458007812,304.1481628417969,0.6615282893180847,0.0825578421354293,0.0582780316472053,293.0942687988281,297.1499938964844,293.1499938964844,0.0697536021471023,-1824.7542724609373,304.1420593261719,0.7522088289260864,0.122114285826683,0.1157401353120803,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543984174728394,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648477613925933,1.0,1.0,0.9720851182937622,1.0,-0.6541191935539246,0.2768400311470032,0.377279132604599,0.1174400150775909,0.0,0.0,0.1659727990627288,24.35356330871582,25.0,-2.1541507244110107,-4529.05126953125,61.41676712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003046631813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270969808101654,0.1271012425422668,-4.25307280238485e-06,0.0,0.0001017964823404,0.0,0.0,4.976305961608887,0.0,0.0,0.0,0.2739723622798919,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272619146853685,-1015.8218994140624,304.14862060546875,0.6296191215515137,0.0708210095763206,0.0643982216715812,293.12921142578125,297.1499938964844,293.1499938964844,0.0362620949745178,-1229.78125,304.1474914550781,0.6588326692581177,0.0816088020801544,0.0779693350195884,293.1356201171875,297.1499938964844,293.1499938964844,0.0371230319142341,-919.2444458007812,304.1481628417969,0.6615282893180847,0.0825578421354293,0.0582780316472053,293.0942687988281,297.1499938964844,293.1499938964844,0.0697536021471023,-1824.7542724609373,304.1420593261719,0.7522088289260864,0.122114285826683,0.1157401353120803,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543984174728394,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648477613925933,1.0,1.0,0.9720851182937622,1.0,-0.6541191935539246,0.2768400311470032,0.377279132604599,0.1174400150775909,0.0,0.0,0.1659727990627288,24.35356330871582,25.0,-2.1541507244110107,-4529.05126953125,61.41676712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003046631813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270969808101654,0.1271012425422668,-4.25307280238485e-06,0.0,0.0001017964823404,0.0,0.0,4.976305961608887,0.0,0.0,0.0,0.2739723622798919,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275223515927791,-1022.063232421875,304.1486511230469,0.631531834602356,0.0712636187672615,0.0647840499877929,293.1285095214844,297.1499938964844,293.1499938964844,0.0368368849158287,-1239.732421875,304.1473693847656,0.661465048789978,0.0822786912322044,0.0785889253020286,293.1348571777344,297.1499938964844,293.1499938964844,0.0375711172819137,-924.96533203125,304.14801025390625,0.663764476776123,0.0830808281898498,0.0586323216557502,293.0851745605469,297.1499938964844,293.1499938964844,0.0722074434161186,-1871.3675537109373,304.140625,0.759315550327301,0.125369057059288,0.1186917051672935,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276968955994,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652023047208786,1.0,1.0,0.971868932247162,1.0,-0.6592600345611572,0.2784709930419922,0.3807890117168426,0.1198586821556091,0.0,0.0,0.169105514883995,24.273548126220703,25.0,-2.881897449493408,-4563.88525390625,62.13183975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010470539331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286095380783081,0.1286137849092483,-4.25549933424918e-06,0.0,0.0001025499150273,0.0,0.0,5.0400590896606445,0.0,0.0,0.0,0.2742153108119964,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275223515927791,-1022.063232421875,304.1486511230469,0.631531834602356,0.0712636187672615,0.0647840499877929,293.1285095214844,297.1499938964844,293.1499938964844,0.0368368849158287,-1239.732421875,304.1473693847656,0.661465048789978,0.0822786912322044,0.0785889253020286,293.1348571777344,297.1499938964844,293.1499938964844,0.0375711172819137,-924.96533203125,304.14801025390625,0.663764476776123,0.0830808281898498,0.0586323216557502,293.0851745605469,297.1499938964844,293.1499938964844,0.0722074434161186,-1871.3675537109373,304.140625,0.759315550327301,0.125369057059288,0.1186917051672935,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276968955994,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652023047208786,1.0,1.0,0.971868932247162,1.0,-0.6592600345611572,0.2784709930419922,0.3807890117168426,0.1198586821556091,0.0,0.0,0.169105514883995,24.273548126220703,25.0,-2.881897449493408,-4563.88525390625,62.13183975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010470539331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286095380783081,0.1286137849092483,-4.25549933424918e-06,0.0,0.0001025499150273,0.0,0.0,5.0400590896606445,0.0,0.0,0.0,0.2742153108119964,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278014559298753,-1028.7308349609375,304.14862060546875,0.6336343884468079,0.0717357024550437,0.0651949495077133,293.1277160644531,297.1499938964844,293.1499938964844,0.0374446474015712,-1250.2376708984375,304.1472473144531,0.6643343567848206,0.0829844027757644,0.0792411267757415,293.13397216796875,297.1499938964844,293.1499938964844,0.0380547419190406,-931.1348266601562,304.1478881835937,0.6662447452545166,0.0836432054638862,0.0590132102370262,293.0748291015625,297.1499938964844,293.1499938964844,0.0750210210680961,-1925.270751953125,304.1390686035156,0.7675689458847046,0.1291083544492721,0.1221027597784996,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561815500259399,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656011939048767,1.0,1.0,0.9716702103614808,1.0,-0.6650488972663879,0.2803120017051697,0.3847368955612182,0.1225802227854728,0.0,0.0,0.172587051987648,24.181909561157227,25.0,-3.4313433170318604,-4603.20751953125,62.94230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018577441573143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303107440471649,0.1303150057792663,-4.258232365828008e-06,0.0,0.0001033726657624,0.0,0.0,5.11192512512207,0.0,0.0,0.0,0.274489164352417,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278014559298753,-1028.7308349609375,304.14862060546875,0.6336343884468079,0.0717357024550437,0.0651949495077133,293.1277160644531,297.1499938964844,293.1499938964844,0.0374446474015712,-1250.2376708984375,304.1472473144531,0.6643343567848206,0.0829844027757644,0.0792411267757415,293.13397216796875,297.1499938964844,293.1499938964844,0.0380547419190406,-931.1348266601562,304.1478881835937,0.6662447452545166,0.0836432054638862,0.0590132102370262,293.0748291015625,297.1499938964844,293.1499938964844,0.0750210210680961,-1925.270751953125,304.1390686035156,0.7675689458847046,0.1291083544492721,0.1221027597784996,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561815500259399,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656011939048767,1.0,1.0,0.9716702103614808,1.0,-0.6650488972663879,0.2803120017051697,0.3847368955612182,0.1225802227854728,0.0,0.0,0.172587051987648,24.181909561157227,25.0,-3.4313433170318604,-4603.20751953125,62.94230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018577441573143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303107440471649,0.1303150057792663,-4.258232365828008e-06,0.0,0.0001033726657624,0.0,0.0,5.11192512512207,0.0,0.0,0.0,0.274489164352417,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064324080944,-1035.85546875,304.1485900878906,0.6359288096427917,0.0722395554184913,0.0656333565711975,293.1268310546875,297.1499938964844,293.1499938964844,0.0380863323807716,-1261.3116455078125,304.1470947265625,0.6674362421035767,0.083727478981018,0.0799277871847152,293.13299560546875,297.1499938964844,293.1499938964844,0.0385747887194156,-937.7620849609376,304.147705078125,0.668964147567749,0.0842463374137878,0.0594219714403152,293.0634460449219,297.1499938964844,293.1499938964844,0.0781796276569366,-1986.2921142578125,304.137451171875,0.7769168615341187,0.1333165466785431,0.1259629875421524,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572477579116821,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660494655370712,1.0,1.0,0.9714715480804444,1.0,-0.6714807748794556,0.2823758423328399,0.3891049325466156,0.125574454665184,0.0,0.0,0.176441952586174,24.080995559692383,25.0,-3.746691942214966,-4647.3671875,63.85394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027480736374855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132223442196846,0.1322277039289474,-4.261327376298141e-06,0.0,0.0001042762305587,0.0,0.0,5.19295072555542,0.0,0.0,0.0,0.2747982442378998,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064324080944,-1035.85546875,304.1485900878906,0.6359288096427917,0.0722395554184913,0.0656333565711975,293.1268310546875,297.1499938964844,293.1499938964844,0.0380863323807716,-1261.3116455078125,304.1470947265625,0.6674362421035767,0.083727478981018,0.0799277871847152,293.13299560546875,297.1499938964844,293.1499938964844,0.0385747887194156,-937.7620849609376,304.147705078125,0.668964147567749,0.0842463374137878,0.0594219714403152,293.0634460449219,297.1499938964844,293.1499938964844,0.0781796276569366,-1986.2921142578125,304.137451171875,0.7769168615341187,0.1333165466785431,0.1259629875421524,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572477579116821,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660494655370712,1.0,1.0,0.9714715480804444,1.0,-0.6714807748794556,0.2823758423328399,0.3891049325466156,0.125574454665184,0.0,0.0,0.176441952586174,24.080995559692383,25.0,-3.746691942214966,-4647.3671875,63.85394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027480736374855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132223442196846,0.1322277039289474,-4.261327376298141e-06,0.0,0.0001042762305587,0.0,0.0,5.19295072555542,0.0,0.0,0.0,0.2747982442378998,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282680559903383,-1039.589599609375,304.1485290527344,0.6371461749076843,0.0725037306547164,0.0658633112907409,293.1263732910156,297.1499938964844,293.1499938964844,0.0384199172258377,-1267.0618896484375,304.1470031738281,0.6690698862075806,0.0841131657361984,0.080284297466278,293.1324768066406,297.1499938964844,293.1499938964844,0.0388484299182891,-941.2463989257812,304.14764404296875,0.6704087853431702,0.0845632180571556,0.0596369355916976,293.0574645996094,297.1499938964844,293.1499938964844,0.0798806324601173,-2019.345458984375,304.1366271972656,0.781962513923645,0.1355869621038437,0.1280536949634552,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578173398971558,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205749511719,1.0,0.1662932336330413,1.0,1.0,0.9713721871376038,1.0,-0.6749294996261597,0.2834933400154114,0.3914361894130707,0.1271605640649795,0.0,0.0,0.1785121113061905,24.02800178527832,25.0,-3.821722269058228,-4671.322265625,64.3488540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.986328125,18000.0,0.0,0.0,0.1032269373536109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332637816667556,0.1332680433988571,-4.2630226744222455e-06,0.0,0.0001047622208716,0.0,0.0,5.237125873565674,0.0,0.0,0.0,0.2749669551849365,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284381732344627,-1043.44677734375,304.14849853515625,0.6384078860282898,0.0727759450674057,0.066100426018238,293.1258850097656,297.1499938964844,293.1499938964844,0.0387617275118827,-1272.94970703125,304.1469421386719,0.6707541346549988,0.0845080092549324,0.0806494355201721,293.1319274902344,297.1499938964844,293.1499938964844,0.0391308218240737,-944.840087890625,304.1475524902344,0.6719053387641907,0.0848899334669113,0.0598587654531002,293.0513610839844,297.1499938964844,293.1499938964844,0.0816555991768837,-2053.95751953125,304.1358337402344,0.7872200608253479,0.1379586011171341,0.1302428841590881,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584073066711426,0.050000000745058,0.2285585850477218,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665502786636352,1.0,1.0,0.9712867140769958,1.0,-0.678523063659668,0.2846667468547821,0.3938563168048858,0.1287957280874252,0.0,0.0,0.1806750744581222,23.973876953125,25.0,-3.850102663040161,-4696.52197265625,64.86954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037300676107406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343608498573303,0.1343651115894317,-4.2648207454476506e-06,0.0,0.000105272833025,0.0,0.0,5.2837910652160645,0.0,0.0,0.0,0.2751453220844269,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293750427663326,-1051.794677734375,304.1474609375,0.6410596966743469,0.0733459815382957,0.0665969550609588,293.1248779296875,297.1499938964844,293.1499938964844,0.0394692346453666,-1285.125244140625,304.14678955078125,0.6742607951164246,0.0853244289755821,0.0814050361514091,293.1308288574219,297.1499938964844,293.1499938964844,0.0397208519279956,-952.3428955078124,304.1473999023437,0.6750401258468628,0.0855718553066253,0.0603224448859691,293.0389404296875,297.1499938964844,293.1499938964844,0.0854089334607124,-2127.471435546875,304.1343078613281,0.7982531189918518,0.1429781168699264,0.1348924338817596,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671047508716583,1.0,1.0,0.9711158275604248,1.0,-0.6861153244972229,0.2871818840503692,0.3989334106445312,0.1321816146373748,0.0,0.0,0.1852727234363556,23.86374282836914,25.0,-3.798915147781372,-4750.6669921875,65.98760223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048149764537811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367272287607193,0.1367315053939819,-4.268735665391432e-06,0.0,0.000106373874587,0.0,0.0,5.384737968444824,0.0,0.0,0.0,0.2755317091941833,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293750427663326,-1051.794677734375,304.1474609375,0.6410596966743469,0.0733459815382957,0.0665969550609588,293.1248779296875,297.1499938964844,293.1499938964844,0.0394692346453666,-1285.125244140625,304.14678955078125,0.6742607951164246,0.0853244289755821,0.0814050361514091,293.1308288574219,297.1499938964844,293.1499938964844,0.0397208519279956,-952.3428955078124,304.1473999023437,0.6750401258468628,0.0855718553066253,0.0603224448859691,293.0389404296875,297.1499938964844,293.1499938964844,0.0854089334607124,-2127.471435546875,304.1343078613281,0.7982531189918518,0.1429781168699264,0.1348924338817596,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671047508716583,1.0,1.0,0.9711158275604248,1.0,-0.6861153244972229,0.2871818840503692,0.3989334106445312,0.1321816146373748,0.0,0.0,0.1852727234363556,23.86374282836914,25.0,-3.798915147781372,-4750.6669921875,65.98760223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048149764537811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367272287607193,0.1367315053939819,-4.268735665391432e-06,0.0,0.000106373874587,0.0,0.0,5.384737968444824,0.0,0.0,0.0,0.2755317091941833,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298072211444377,-1059.8985595703125,304.1475524902344,0.6438597440719604,0.0739452168345451,0.067121148109436,293.1238098144531,297.1499938964844,293.1499938964844,0.0402071475982666,-1297.81103515625,304.1466064453125,0.6779214143753052,0.0861748903989791,0.0821932703256607,293.12969970703125,297.1499938964844,293.1499938964844,0.04034274071455,-960.243896484375,304.147216796875,0.6783327460289001,0.0862895920872688,0.0608115941286087,293.0265197753906,297.1499938964844,293.1499938964844,0.0893998518586158,-2205.941650390625,304.1329040527344,0.8096769452095032,0.1483105272054672,0.1398551017045974,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677132546901703,1.0,1.0,0.9709449410438538,1.0,-0.6941853165626526,0.2899177372455597,0.4042675495147705,0.1356575936079025,0.0,0.0,0.1902219802141189,23.75403594970703,25.0,-3.654497146606445,-4809.81201171875,67.2050552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060146167874336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393268406391143,0.139331117272377,-4.273092599760275e-06,0.0,0.0001075913605745,0.0,0.0,5.49609375,0.0,0.0,0.0,0.2759588360786438,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298072211444377,-1059.8985595703125,304.1475524902344,0.6438597440719604,0.0739452168345451,0.067121148109436,293.1238098144531,297.1499938964844,293.1499938964844,0.0402071475982666,-1297.81103515625,304.1466064453125,0.6779214143753052,0.0861748903989791,0.0821932703256607,293.12969970703125,297.1499938964844,293.1499938964844,0.04034274071455,-960.243896484375,304.147216796875,0.6783327460289001,0.0862895920872688,0.0608115941286087,293.0265197753906,297.1499938964844,293.1499938964844,0.0893998518586158,-2205.941650390625,304.1329040527344,0.8096769452095032,0.1483105272054672,0.1398551017045974,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677132546901703,1.0,1.0,0.9709449410438538,1.0,-0.6941853165626526,0.2899177372455597,0.4042675495147705,0.1356575936079025,0.0,0.0,0.1902219802141189,23.75403594970703,25.0,-3.654497146606445,-4809.81201171875,67.2050552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060146167874336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393268406391143,0.139331117272377,-4.273092599760275e-06,0.0,0.0001075913605745,0.0,0.0,5.49609375,0.0,0.0,0.0,0.2759588360786438,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199030458927,-1068.7637939453125,304.14752197265625,0.6467722654342651,0.0745715126395225,0.0676698461174964,293.12274169921875,297.1499938964844,293.1499938964844,0.0409724004566669,-1310.9580078125,304.146484375,0.6816889643669128,0.087056003510952,0.0830113440752029,293.1285400390625,297.1499938964844,293.1499938964844,0.0409928262233734,-968.4976196289062,304.1470642089844,0.6817351579666138,0.0870388895273208,0.0613235831260681,293.0145568847656,297.1499938964844,293.1499938964844,0.0935766622424125,-2288.13525390625,304.13165283203125,0.8206773400306702,0.1538696736097335,0.1450528055429458,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621914863586426,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683733165264129,1.0,1.0,0.9708042740821838,1.0,-0.7026302814483643,0.2928590178489685,0.4097712337970733,0.1391346603631973,0.0,0.0,0.1954970806837082,23.648412704467773,25.0,-3.428452491760254,-4873.83349609375,68.5136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073366403579711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421580165624618,0.1421622931957245,-4.277902917237952e-06,0.0,0.0001089330471586,0.0,0.0,5.617923736572266,0.0,0.0,0.0,0.2764272093772888,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199030458927,-1068.7637939453125,304.14752197265625,0.6467722654342651,0.0745715126395225,0.0676698461174964,293.12274169921875,297.1499938964844,293.1499938964844,0.0409724004566669,-1310.9580078125,304.146484375,0.6816889643669128,0.087056003510952,0.0830113440752029,293.1285400390625,297.1499938964844,293.1499938964844,0.0409928262233734,-968.4976196289062,304.1470642089844,0.6817351579666138,0.0870388895273208,0.0613235831260681,293.0145568847656,297.1499938964844,293.1499938964844,0.0935766622424125,-2288.13525390625,304.13165283203125,0.8206773400306702,0.1538696736097335,0.1450528055429458,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621914863586426,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683733165264129,1.0,1.0,0.9708042740821838,1.0,-0.7026302814483643,0.2928590178489685,0.4097712337970733,0.1391346603631973,0.0,0.0,0.1954970806837082,23.648412704467773,25.0,-3.428452491760254,-4873.83349609375,68.5136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073366403579711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421580165624618,0.1421622931957245,-4.277902917237952e-06,0.0,0.0001089330471586,0.0,0.0,5.617923736572266,0.0,0.0,0.0,0.2764272093772888,4.0,0.0,1.0
