time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308554843068122,-1077.96630859375,304.1474609375,0.6497604250907898,0.0752218961715698,0.0682412460446357,293.1216735839844,297.1499938964844,293.1499938964844,0.0417613312602043,-1324.5074462890625,304.1463317871094,0.6855098009109497,0.0879637822508812,0.0838559046387672,293.1273803710937,297.1499938964844,293.1499938964844,0.0416667759418487,-977.0508422851562,304.1469116210937,0.6851927042007446,0.0878148600459098,0.0618553012609481,293.00341796875,297.1499938964844,293.1499938964844,0.0978844389319419,-2372.656494140625,304.1305847167969,0.8314101099967957,0.1595592349767685,0.1503972709178924,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469389915466,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690809875726699,1.0,1.0,0.9706635475158693,1.0,-0.7113355994224548,0.2959867119789123,0.4153489172458648,0.1425211578607559,0.0,0.0,0.2010659426450729,23.550525665283203,25.0,-3.1259236335754395,-4942.54638671875,69.90267181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087865382432937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145215630531311,0.1452199071645736,-4.283173893782077e-06,0.0,0.0001104045004467,0.0,0.0,5.750161170959473,0.0,0.0,0.0,0.2769368290901184,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308554843068122,-1077.96630859375,304.1474609375,0.6497604250907898,0.0752218961715698,0.0682412460446357,293.1216735839844,297.1499938964844,293.1499938964844,0.0417613312602043,-1324.5074462890625,304.1463317871094,0.6855098009109497,0.0879637822508812,0.0838559046387672,293.1273803710937,297.1499938964844,293.1499938964844,0.0416667759418487,-977.0508422851562,304.1469116210937,0.6851927042007446,0.0878148600459098,0.0618553012609481,293.00341796875,297.1499938964844,293.1499938964844,0.0978844389319419,-2372.656494140625,304.1305847167969,0.8314101099967957,0.1595592349767685,0.1503972709178924,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469389915466,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690809875726699,1.0,1.0,0.9706635475158693,1.0,-0.7113355994224548,0.2959867119789123,0.4153489172458648,0.1425211578607559,0.0,0.0,0.2010659426450729,23.550525665283203,25.0,-3.1259236335754395,-4942.54638671875,69.90267181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087865382432937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145215630531311,0.1452199071645736,-4.283173893782077e-06,0.0,0.0001104045004467,0.0,0.0,5.750161170959473,0.0,0.0,0.0,0.2769368290901184,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311312042176723,-1082.68017578125,304.1474304199219,0.6512691974639893,0.0755549892783165,0.068534567952156,293.12115478515625,297.1499938964844,293.1499938964844,0.0421635098755359,-1331.414306640625,304.1462707519531,0.6874226927757263,0.0884264707565307,0.0842870846390724,293.1268310546875,297.1499938964844,293.1499938964844,0.0420113205909729,-981.4228515625,304.1468505859375,0.6869242787361145,0.0882113352417945,0.0621275901794433,292.9983215332031,297.1499938964844,293.1499938964844,0.10007094591856,-2415.34619140625,304.1301574707031,0.8367392420768738,0.16242316365242,0.1530966162681579,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640531182289124,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694512665271759,1.0,1.0,0.9705932140350342,1.0,-0.7157493829727173,0.297612577676773,0.4181368350982666,0.1441541910171508,0.0,0.0,0.2039500176906585,23.50562286376953,25.0,-2.9350481033325195,-4978.59228515625,70.62355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095609739422798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468275487422943,0.1468318402767181,-4.285984687157907e-06,0.0,0.0001111904639401,0.0,0.0,5.820156574249268,0.0,0.0,0.0,0.2772071063518524,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314114689826965,-1087.4561767578125,304.1473693847656,0.652779757976532,0.0758924037218093,0.0688322409987449,293.1206359863281,297.1499938964844,293.1499938964844,0.0425698347389698,-1338.39306640625,304.1462097167969,0.6893273591995239,0.0888938084244728,0.0847232788801193,293.12628173828125,297.1499938964844,293.1499938964844,0.0423597320914268,-985.8436889648438,304.14678955078125,0.6886475682258606,0.088611900806427,0.0624033249914646,292.9935302734375,297.1499938964844,293.1499938964844,0.1022691503167152,-2458.065185546875,304.1297607421875,0.8420462608337402,0.165283054113388,0.155797854065895,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646393895149231,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698312014341354,1.0,1.0,0.9705402255058287,1.0,-0.7201816439628601,0.2992728054523468,0.4209088385105133,0.1457345336675644,0.0,0.0,0.2068903148174286,23.463905334472656,25.0,-2.707667350769043,-5015.67724609375,71.35921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.110367864370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484914571046829,0.1484957486391067,-4.288910076866159e-06,0.0,0.0001120093511417,0.0,0.0,5.892617225646973,0.0,0.0,0.0,0.2774872779846191,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319833420217037,-1097.154052734375,304.1473083496094,0.6557837128639221,0.0765778273344039,0.0694384798407554,293.11962890625,297.1499938964844,293.1499938964844,0.0433911979198455,-1352.50341796875,304.1461181640625,0.6930830478668213,0.0898390039801597,0.0856072828173637,293.1252746582031,297.1499938964844,293.1499938964844,0.0430632792413234,-994.770751953125,304.1466979980469,0.6920368671417236,0.0894207879900932,0.0629616156220436,292.9851379394531,297.1499938964844,293.1499938964844,0.1066685169935226,-2542.950927734375,304.1291809082031,0.8525559902191162,0.1709528863430023,0.1611664593219757,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657375454902649,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706167161464691,1.0,1.0,0.9704342484474182,1.0,-0.7290437817573547,0.3026739060878753,0.4263698756694793,0.1487216800451278,0.0,0.0,0.2129058688879013,23.39141845703125,25.0,-2.103975534439087,-5092.6572265625,72.86747741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120786666870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519628763198852,0.1519671827554702,-4.295097824069671e-06,0.0,0.0001137455983553,0.0,0.0,6.044490814208984,0.0,0.0,0.0,0.2780758440494537,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319833420217037,-1097.154052734375,304.1473083496094,0.6557837128639221,0.0765778273344039,0.0694384798407554,293.11962890625,297.1499938964844,293.1499938964844,0.0433911979198455,-1352.50341796875,304.1461181640625,0.6930830478668213,0.0898390039801597,0.0856072828173637,293.1252746582031,297.1499938964844,293.1499938964844,0.0430632792413234,-994.770751953125,304.1466979980469,0.6920368671417236,0.0894207879900932,0.0629616156220436,292.9851379394531,297.1499938964844,293.1499938964844,0.1066685169935226,-2542.950927734375,304.1291809082031,0.8525559902191162,0.1709528863430023,0.1611664593219757,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657375454902649,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706167161464691,1.0,1.0,0.9704342484474182,1.0,-0.7290437817573547,0.3026739060878753,0.4263698756694793,0.1487216800451278,0.0,0.0,0.2129058688879013,23.39141845703125,25.0,-2.103975534439087,-5092.6572265625,72.86747741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120786666870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519628763198852,0.1519671827554702,-4.295097824069671e-06,0.0,0.0001137455983553,0.0,0.0,6.044490814208984,0.0,0.0,0.0,0.2780758440494537,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656197965145,-1106.9659423828125,304.147216796875,0.658745527267456,0.0772722512483596,0.0700549110770225,293.1186828613281,297.1499938964844,293.1499938964844,0.0442232154309749,-1366.8045654296875,304.1460266113281,0.6967609524726868,0.0908018499612808,0.0865069702267646,293.124267578125,297.1499938964844,293.1499938964844,0.0437775030732154,-1003.8346557617188,304.1466064453125,0.6953529715538025,0.0902491435408592,0.0635312423110008,292.9783020019531,297.1499938964844,293.1499938964844,0.1110336855053901,-2626.3994140625,304.1288452148437,0.8628637194633484,0.1765220612287521,0.1664475947618484,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667350888252258,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714303493499755,1.0,1.0,0.9703282713890076,1.0,-0.7378495335578918,0.3061432540416717,0.4317062795162201,0.1515018045902252,0.0,0.0,0.2190258055925369,23.3333740234375,25.0,-1.2778934240341189,-5172.6787109375,74.41571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139123663306236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555915772914886,0.1555958837270736,-4.301695298636332e-06,0.0,0.0001156065700342,0.0,0.0,6.20428466796875,0.0,0.0,0.0,0.2786971628665924,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656197965145,-1106.9659423828125,304.147216796875,0.658745527267456,0.0772722512483596,0.0700549110770225,293.1186828613281,297.1499938964844,293.1499938964844,0.0442232154309749,-1366.8045654296875,304.1460266113281,0.6967609524726868,0.0908018499612808,0.0865069702267646,293.124267578125,297.1499938964844,293.1499938964844,0.0437775030732154,-1003.8346557617188,304.1466064453125,0.6953529715538025,0.0902491435408592,0.0635312423110008,292.9783020019531,297.1499938964844,293.1499938964844,0.1110336855053901,-2626.3994140625,304.1288452148437,0.8628637194633484,0.1765220612287521,0.1664475947618484,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667350888252258,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714303493499755,1.0,1.0,0.9703282713890076,1.0,-0.7378495335578918,0.3061432540416717,0.4317062795162201,0.1515018045902252,0.0,0.0,0.2190258055925369,23.3333740234375,25.0,-1.2778934240341189,-5172.6787109375,74.41571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139123663306236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555915772914886,0.1555958837270736,-4.301695298636332e-06,0.0,0.0001156065700342,0.0,0.0,6.20428466796875,0.0,0.0,0.0,0.2786971628665924,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331521593034267,-1116.78955078125,304.1471862792969,0.661676824092865,0.0779698863625526,0.0706759020686149,293.1177062988281,297.1499938964844,293.1499938964844,0.045073352754116,-1381.42919921875,304.1459350585937,0.7004203796386719,0.0917940437793731,0.0874319747090339,293.1231994628906,297.1499938964844,293.1499938964844,0.0445186682045459,-1013.244873046875,304.1465148925781,0.6986841559410095,0.0911192446947097,0.0641264393925666,292.9726867675781,297.1499938964844,293.1499938964844,0.1153599098324775,-2708.376708984375,304.1286926269531,0.8729828596115112,0.1820114254951477,0.1716425269842147,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676664113998413,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722667962312698,1.0,1.0,0.970249891281128,1.0,-0.7466210126876831,0.3096427619457245,0.436978280544281,0.1541873514652252,0.0,0.0,0.2251438051462173,23.286001205444336,25.0,-0.2519356906414032,-5254.7646484375,76.00208282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158564463257789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593224257230758,0.1593267321586609,-4.308629286242649e-06,0.0,0.0001175795623566,0.0,0.0,6.369728088378906,0.0,0.0,0.0,0.2793427109718323,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331521593034267,-1116.78955078125,304.1471862792969,0.661676824092865,0.0779698863625526,0.0706759020686149,293.1177062988281,297.1499938964844,293.1499938964844,0.045073352754116,-1381.42919921875,304.1459350585937,0.7004203796386719,0.0917940437793731,0.0874319747090339,293.1231994628906,297.1499938964844,293.1499938964844,0.0445186682045459,-1013.244873046875,304.1465148925781,0.6986841559410095,0.0911192446947097,0.0641264393925666,292.9726867675781,297.1499938964844,293.1499938964844,0.1153599098324775,-2708.376708984375,304.1286926269531,0.8729828596115112,0.1820114254951477,0.1716425269842147,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676664113998413,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722667962312698,1.0,1.0,0.970249891281128,1.0,-0.7466210126876831,0.3096427619457245,0.436978280544281,0.1541873514652252,0.0,0.0,0.2251438051462173,23.286001205444336,25.0,-0.2519356906414032,-5254.7646484375,76.00208282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158564463257789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593224257230758,0.1593267321586609,-4.308629286242649e-06,0.0,0.0001175795623566,0.0,0.0,6.369728088378906,0.0,0.0,0.0,0.2793427109718323,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337390005588531,-1126.5633544921875,304.1471252441406,0.6646044850349426,0.0786675214767456,0.071297563612461,293.1166687011719,297.1499938964844,293.1499938964844,0.0459468588232994,-1396.4744873046875,304.1458435058594,0.7041200995445251,0.0928191468119621,0.0883885324001312,293.1220092773437,297.1499938964844,293.1499938964844,0.0452969074249267,-1023.1342163085938,304.1463623046875,0.7021044492721558,0.0920374020934104,0.0647556483745575,292.9678955078125,297.1499938964844,293.1499938964844,0.119685597717762,-2789.66650390625,304.12860107421875,0.8830089569091797,0.1874773800373077,0.1768029928207397,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685742497444153,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731235980987548,1.0,1.0,0.9701715111732484,1.0,-0.7554318308830261,0.3131798207759857,0.4422520101070404,0.1568537801504135,0.0,0.0,0.2311580777168274,23.244150161743164,25.0,0.647618293762207,-5338.0849609375,77.63214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178932562470436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630902886390686,0.1630945950746536,-4.315791557019111e-06,0.0,0.0001196466691908,0.0,0.0,6.538032054901123,0.0,0.0,0.0,0.2800019383430481,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337390005588531,-1126.5633544921875,304.1471252441406,0.6646044850349426,0.0786675214767456,0.071297563612461,293.1166687011719,297.1499938964844,293.1499938964844,0.0459468588232994,-1396.4744873046875,304.1458435058594,0.7041200995445251,0.0928191468119621,0.0883885324001312,293.1220092773437,297.1499938964844,293.1499938964844,0.0452969074249267,-1023.1342163085938,304.1463623046875,0.7021044492721558,0.0920374020934104,0.0647556483745575,292.9678955078125,297.1499938964844,293.1499938964844,0.119685597717762,-2789.66650390625,304.12860107421875,0.8830089569091797,0.1874773800373077,0.1768029928207397,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685742497444153,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731235980987548,1.0,1.0,0.9701715111732484,1.0,-0.7554318308830261,0.3131798207759857,0.4422520101070404,0.1568537801504135,0.0,0.0,0.2311580777168274,23.244150161743164,25.0,0.647618293762207,-5338.0849609375,77.63214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178932562470436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630902886390686,0.1630945950746536,-4.315791557019111e-06,0.0,0.0001196466691908,0.0,0.0,6.538032054901123,0.0,0.0,0.0,0.2800019383430481,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340324789285659,-1131.4337158203125,304.1471252441406,0.6660692095756531,0.0790160596370697,0.071608230471611,293.1161499023437,297.1499938964844,293.1499938964844,0.0463919229805469,-1404.1502685546875,304.1457824707031,0.7059851884841919,0.0933424457907676,0.0888776406645774,293.12139892578125,297.1499938964844,293.1499938964844,0.0456989109516143,-1028.247802734375,304.14630126953125,0.7038462162017822,0.0925119295716285,0.0650817900896072,292.9657287597656,297.1499938964844,293.1499938964844,0.1218560934066772,-2830.213134765625,304.1285400390625,0.8879923820495605,0.190207153558731,0.179379403591156,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690236687660217,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.1052551269531,1.0,0.1735592037439346,1.0,1.0,0.970132291316986,1.0,-0.7598594427108765,0.3149653077125549,0.4448941349983215,0.1581824570894241,0.0,0.0,0.2341138273477554,23.22467994689941,25.0,0.9350966811180116,-5380.072265625,78.4642562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189400628209114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649751514196396,0.1649794727563858,-4.319427716836799e-06,0.0,0.000120709046314,0.0,0.0,6.622684955596924,0.0,0.0,0.0,0.2803343832492828,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343261212110519,-1136.2965087890625,304.1471252441406,0.6675339937210083,0.0793642848730087,0.071918711066246,293.1156616210937,297.1499938964844,293.1499938964844,0.0468416027724742,-1411.9139404296875,304.1457214355469,0.7078558802604675,0.093871533870697,0.0893726795911789,293.12078857421875,297.1499938964844,293.1499938964844,0.0461080260574817,-1033.456298828125,304.146240234375,0.7056028842926025,0.0929948017001152,0.0654142200946807,292.9637451171875,297.1499938964844,293.1499938964844,0.1240322068333625,-2870.707275390625,304.12847900390625,0.8929479718208313,0.1929337978363037,0.1819533854722976,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694702863693237,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739992052316665,1.0,1.0,0.9701095819473268,1.0,-0.7642988562583923,0.3167602121829986,0.4475386440753937,0.1595073491334915,0.0,0.0,0.2370362281799316,23.206127166748047,25.0,1.1330496072769165,-5422.27099609375,79.30721282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67193603515625,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200012862682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668596118688583,0.1668639481067657,-4.32309116149554e-06,0.0,0.0001217860481119,0.0,0.0,6.70761775970459,0.0,0.0,0.0,0.2806684076786041,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135845899581,-1145.9976806640625,304.1470947265625,0.6704578995704651,0.0800595358014106,0.0725387409329414,293.1146545410156,297.1499938964844,293.1499938964844,0.0477519147098064,-1427.6578369140625,304.1456298828125,0.7115448117256165,0.0949438363313674,0.0903772786259651,293.1195678710937,297.1499938964844,293.1499938964844,0.0469436906278133,-1044.11083984375,304.1460876464844,0.709138810634613,0.0939813405275344,0.066094696521759,292.960205078125,297.1499938964844,293.1499938964844,0.1283955872058868,-2951.441162109375,304.1283874511719,0.902735948562622,0.1983693242073059,0.1870872527360916,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.570351779460907,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748911440372467,1.0,1.0,0.9700641632080078,1.0,-0.7731963396072388,0.3203719556331634,0.4528244137763977,0.1621439456939697,0.0,0.0,0.2427771389484405,23.17207908630371,25.0,1.3857570886611938,-5507.25048828125,81.02346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221551597118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706244796514511,0.1706288009881973,-4.330493993620621e-06,0.0,0.000123971956782,0.0,0.0,6.878206729888916,0.0,0.0,0.0,0.2813405692577362,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135845899581,-1145.9976806640625,304.1470947265625,0.6704578995704651,0.0800595358014106,0.0725387409329414,293.1146545410156,297.1499938964844,293.1499938964844,0.0477519147098064,-1427.6578369140625,304.1456298828125,0.7115448117256165,0.0949438363313674,0.0903772786259651,293.1195678710937,297.1499938964844,293.1499938964844,0.0469436906278133,-1044.11083984375,304.1460876464844,0.709138810634613,0.0939813405275344,0.066094696521759,292.960205078125,297.1499938964844,293.1499938964844,0.1283955872058868,-2951.441162109375,304.1283874511719,0.902735948562622,0.1983693242073059,0.1870872527360916,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.570351779460907,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748911440372467,1.0,1.0,0.9700641632080078,1.0,-0.7731963396072388,0.3203719556331634,0.4528244137763977,0.1621439456939697,0.0,0.0,0.2427771389484405,23.17207908630371,25.0,1.3857570886611938,-5507.25048828125,81.02346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221551597118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706244796514511,0.1706288009881973,-4.330493993620621e-06,0.0,0.000123971956782,0.0,0.0,6.878206729888916,0.0,0.0,0.0,0.2813405692577362,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355006754398345,-1155.6597900390625,304.1470947265625,0.6733632683753967,0.080752432346344,0.0731570571660995,293.1137084960937,297.1499938964844,293.1499938964844,0.0486731939017772,-1443.6314697265625,304.14556884765625,0.7150990962982178,0.0960308536887168,0.0913973674178123,293.118408203125,297.1499938964844,293.1499938964844,0.0477980449795722,-1055.026611328125,304.1459655761719,0.7125973701477051,0.0949904546141624,0.0667923912405967,292.95733642578125,297.1499938964844,293.1499938964844,0.1327613294124603,-3031.61767578125,304.1283264160156,0.9128190875053406,0.2037652730941772,0.1921880394220352,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712107419967651,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757975369691848,1.0,1.0,0.970018744468689,1.0,-0.7820923924446106,0.3240010440349579,0.4580913484096527,0.1647578179836273,0.0,0.0,0.2483651638031005,23.14283561706543,25.0,1.5456247329711914,-5592.78466796875,82.7768325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243348866701126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743715554475784,0.1743758916854858,-4.337983682489721e-06,0.0,0.0001261840952793,0.0,0.0,7.049224376678467,0.0,0.0,0.0,0.2820162773132324,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355006754398345,-1155.6597900390625,304.1470947265625,0.6733632683753967,0.080752432346344,0.0731570571660995,293.1137084960937,297.1499938964844,293.1499938964844,0.0486731939017772,-1443.6314697265625,304.14556884765625,0.7150990962982178,0.0960308536887168,0.0913973674178123,293.118408203125,297.1499938964844,293.1499938964844,0.0477980449795722,-1055.026611328125,304.1459655761719,0.7125973701477051,0.0949904546141624,0.0667923912405967,292.95733642578125,297.1499938964844,293.1499938964844,0.1327613294124603,-3031.61767578125,304.1283264160156,0.9128190875053406,0.2037652730941772,0.1921880394220352,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712107419967651,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757975369691848,1.0,1.0,0.970018744468689,1.0,-0.7820923924446106,0.3240010440349579,0.4580913484096527,0.1647578179836273,0.0,0.0,0.2483651638031005,23.14283561706543,25.0,1.5456247329711914,-5592.78466796875,82.7768325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243348866701126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743715554475784,0.1743758916854858,-4.337983682489721e-06,0.0,0.0001261840952793,0.0,0.0,7.049224376678467,0.0,0.0,0.0,0.2820162773132324,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360861904919147,-1165.26708984375,304.1470947265625,0.6762359738349915,0.0814417153596878,0.0737726315855979,293.11285400390625,297.1499938964844,293.1499938964844,0.0496002286672592,-1459.7484130859375,304.1455078125,0.7185332179069519,0.0971268489956855,0.0924274325370788,293.1173095703125,297.1499938964844,293.1499938964844,0.048664417117834,-1066.121826171875,304.1458740234375,0.7159404754638672,0.0960148200392723,0.0675020813941955,292.9551086425781,297.1499938964844,293.1499938964844,0.1371116191148758,-3110.930419921875,304.1282958984375,0.9232500791549684,0.2090998142957687,0.1972360759973526,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720397233963013,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767154037952423,1.0,1.0,0.9699977040290833,1.0,-0.7909494638442993,0.3276301622390747,0.4633192718029022,0.1673402786254882,0.0,0.0,0.2537883520126343,23.119047164916992,25.0,1.6976501941680908,-5678.544921875,84.56139373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.12651988863945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178088292479515,0.1780926287174224,-4.345533398009138e-06,0.0,0.0001284016034333,0.0,0.0,7.220097064971924,0.0,0.0,0.0,0.2826931774616241,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360861904919147,-1165.26708984375,304.1470947265625,0.6762359738349915,0.0814417153596878,0.0737726315855979,293.11285400390625,297.1499938964844,293.1499938964844,0.0496002286672592,-1459.7484130859375,304.1455078125,0.7185332179069519,0.0971268489956855,0.0924274325370788,293.1173095703125,297.1499938964844,293.1499938964844,0.048664417117834,-1066.121826171875,304.1458740234375,0.7159404754638672,0.0960148200392723,0.0675020813941955,292.9551086425781,297.1499938964844,293.1499938964844,0.1371116191148758,-3110.930419921875,304.1282958984375,0.9232500791549684,0.2090998142957687,0.1972360759973526,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720397233963013,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767154037952423,1.0,1.0,0.9699977040290833,1.0,-0.7909494638442993,0.3276301622390747,0.4633192718029022,0.1673402786254882,0.0,0.0,0.2537883520126343,23.119047164916992,25.0,1.6976501941680908,-5678.544921875,84.56139373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.12651988863945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178088292479515,0.1780926287174224,-4.345533398009138e-06,0.0,0.0001284016034333,0.0,0.0,7.220097064971924,0.0,0.0,0.0,0.2826931774616241,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366685651242733,-1174.7977294921875,304.1470947265625,0.6790590882301331,0.0821257904171943,0.0743841603398323,293.112060546875,297.1499938964844,293.1499938964844,0.0505285374820232,-1475.93310546875,304.1454467773437,0.7218583822250366,0.0982268899679184,0.0934627726674079,293.1163024902344,297.1499938964844,293.1499938964844,0.049537181854248,-1077.32666015625,304.1457824707031,0.719174325466156,0.0970482304692268,0.0682194158434867,292.9535827636719,297.1499938964844,293.1499938964844,0.1414255052804947,-3189.023193359375,304.1283264160156,0.9335126876831056,0.2143486440181732,0.2022086977958679,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.57282954454422,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776418536901474,1.0,1.0,0.9699767231941224,1.0,-0.7997281551361084,0.3312425017356872,0.4684856534004211,0.1698828637599945,0.0,0.0,0.259027361869812,23.101537704467773,25.0,1.8571031093597408,-5764.09912109375,86.37071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286923140287399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817563474178314,0.1817606985569,-4.35311130786431e-06,0.0,0.0001306063350057,0.0,0.0,7.389979362487793,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366685651242733,-1174.7977294921875,304.1470947265625,0.6790590882301331,0.0821257904171943,0.0743841603398323,293.112060546875,297.1499938964844,293.1499938964844,0.0505285374820232,-1475.93310546875,304.1454467773437,0.7218583822250366,0.0982268899679184,0.0934627726674079,293.1163024902344,297.1499938964844,293.1499938964844,0.049537181854248,-1077.32666015625,304.1457824707031,0.719174325466156,0.0970482304692268,0.0682194158434867,292.9535827636719,297.1499938964844,293.1499938964844,0.1414255052804947,-3189.023193359375,304.1283264160156,0.9335126876831056,0.2143486440181732,0.2022086977958679,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.57282954454422,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776418536901474,1.0,1.0,0.9699767231941224,1.0,-0.7997281551361084,0.3312425017356872,0.4684856534004211,0.1698828637599945,0.0,0.0,0.259027361869812,23.101537704467773,25.0,1.8571031093597408,-5764.09912109375,86.37071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286923140287399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817563474178314,0.1817606985569,-4.35311130786431e-06,0.0,0.0001306063350057,0.0,0.0,7.389979362487793,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369580201804637,-1179.5263671875,304.1470947265625,0.6804463863372803,0.0824653059244155,0.0746879130601883,293.1117248535156,297.1499938964844,293.1499938964844,0.0509918443858623,-1484.0284423828125,304.1454467773437,0.7234821319580078,0.0987769290804863,0.093980997800827,293.1158142089844,297.1499938964844,293.1499938964844,0.0499742813408374,-1082.9493408203125,304.145751953125,0.7207512855529785,0.0975664556026458,0.068579614162445,292.9530944824219,297.1499938964844,293.1499938964844,0.1435617059469223,-3227.4931640625,304.1283874511719,0.9384709000587464,0.2169327139854431,0.2046590745449066,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732068419456482,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781072318553924,1.0,1.0,0.9699662327766418,1.0,-0.804075300693512,0.3330367803573608,0.4710384905338287,0.1711360514163971,0.0,0.0,0.2615720927715301,23.09538459777832,25.0,1.9368414878845213,-5806.6494140625,87.2823715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297685801982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835660934448242,0.183570459485054,-4.356897989055142e-06,0.0,0.0001316986163146,0.0,0.0,7.47426176071167,0.0,0.0,0.0,0.2837033569812774,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372460596263408,-1184.2271728515625,304.1470947265625,0.681814968585968,0.082802802324295,0.0749900788068771,293.11138916015625,297.1499938964844,293.1499938964844,0.0514539331197738,-1492.1143798828125,304.1454162597656,0.7250807881355286,0.0993262082338333,0.0944988653063774,293.1153869628906,297.1499938964844,293.1499938964844,0.0504110157489776,-1088.5745849609375,304.145751953125,0.7223020195960999,0.0980846807360649,0.0689401477575302,292.9527893066406,297.1499938964844,293.1499938964844,0.145680546760559,-3265.52197265625,304.12847900390625,0.943274974822998,0.2194859683513641,0.2070818990468979,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735712647438049,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785734444856643,1.0,1.0,0.9699682593345642,1.0,-0.8083876371383667,0.3348198533058166,0.4735678136348724,0.1723752915859222,0.0,0.0,0.264065146446228,23.09104347229004,25.0,2.01641583442688,-5848.9716796875,88.19740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308358013629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853571683168411,0.1853615194559097,-4.3606760300463066e-06,0.0,0.0001327817008132,0.0,0.0,7.55797815322876,0.0,0.0,0.0,0.2840369343757629,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378168933093547,-1193.52978515625,304.1471252441406,0.6844876408576965,0.0834708660840988,0.0755887255072593,293.1108093261719,297.1499938964844,293.1499938964844,0.0523725673556327,-1508.225341796875,304.1454162597656,0.7282034158706665,0.1004204154014587,0.0955314636230468,293.1146240234375,297.1499938964844,293.1499938964844,0.0512809455394744,-1099.802490234375,304.1457214355469,0.725324809551239,0.0991185829043388,0.0696602761745452,292.9527587890625,297.1499938964844,293.1499938964844,0.1498546600341797,-3340.067626953125,304.1286926269531,0.9523426294326782,0.2244867086410522,0.2118326723575592,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742573738098145,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795063912868499,1.0,1.0,0.9699723124504088,1.0,-0.8168885707855225,0.3383448421955108,0.478543758392334,0.174807459115982,0.0,0.0,0.2688895165920257,23.08805274963379,25.0,2.1737632751464844,-5932.70263671875,90.03338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.132936492562294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888749748468399,0.1888793557882309,-4.368188911030302e-06,0.0,0.0001349136437056,0.0,0.0,7.723304271697998,0.0,0.0,0.0,0.2846968472003937,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378168933093547,-1193.52978515625,304.1471252441406,0.6844876408576965,0.0834708660840988,0.0755887255072593,293.1108093261719,297.1499938964844,293.1499938964844,0.0523725673556327,-1508.225341796875,304.1454162597656,0.7282034158706665,0.1004204154014587,0.0955314636230468,293.1146240234375,297.1499938964844,293.1499938964844,0.0512809455394744,-1099.802490234375,304.1457214355469,0.725324809551239,0.0991185829043388,0.0696602761745452,292.9527587890625,297.1499938964844,293.1499938964844,0.1498546600341797,-3340.067626953125,304.1286926269531,0.9523426294326782,0.2244867086410522,0.2118326723575592,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742573738098145,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795063912868499,1.0,1.0,0.9699723124504088,1.0,-0.8168885707855225,0.3383448421955108,0.478543758392334,0.174807459115982,0.0,0.0,0.2688895165920257,23.08805274963379,25.0,2.1737632751464844,-5932.70263671875,90.03338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.132936492562294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888749748468399,0.1888793557882309,-4.368188911030302e-06,0.0,0.0001349136437056,0.0,0.0,7.723304271697998,0.0,0.0,0.0,0.2846968472003937,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.038379181176424,-1202.678466796875,304.1471252441406,0.68705815076828,0.0841279700398445,0.0761783570051193,293.1103515625,297.1499938964844,293.1499938964844,0.0532807596027851,-1524.2021484375,304.1454467773437,0.7312218546867371,0.1015048250555992,0.0965564921498298,293.1139831542969,297.1499938964844,293.1499938964844,0.052142184227705,-1110.9486083984375,304.1457214355469,0.7282369136810303,0.1001435592770576,0.0703758746385574,292.9535827636719,297.1499938964844,293.1499938964844,0.1539217382669448,-3412.236083984375,304.1290283203125,0.9606041312217712,0.2293217629194259,0.2164337784051895,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748780369758606,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804367452859878,1.0,1.0,0.9699763655662536,1.0,-0.8251868486404419,0.3417986631393432,0.483388215303421,0.1771680265665054,0.0,0.0,0.2734846472740173,23.093311309814453,25.0,2.3219032287597656,-6014.7841796875,91.86955261230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349818706512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192290797829628,0.1922951638698578,-4.375605385575909e-06,0.0,0.0001369894307572,0.0,0.0,7.884999752044678,0.0,0.0,0.0,0.2853437662124634,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.038379181176424,-1202.678466796875,304.1471252441406,0.68705815076828,0.0841279700398445,0.0761783570051193,293.1103515625,297.1499938964844,293.1499938964844,0.0532807596027851,-1524.2021484375,304.1454467773437,0.7312218546867371,0.1015048250555992,0.0965564921498298,293.1139831542969,297.1499938964844,293.1499938964844,0.052142184227705,-1110.9486083984375,304.1457214355469,0.7282369136810303,0.1001435592770576,0.0703758746385574,292.9535827636719,297.1499938964844,293.1499938964844,0.1539217382669448,-3412.236083984375,304.1290283203125,0.9606041312217712,0.2293217629194259,0.2164337784051895,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748780369758606,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804367452859878,1.0,1.0,0.9699763655662536,1.0,-0.8251868486404419,0.3417986631393432,0.483388215303421,0.1771680265665054,0.0,0.0,0.2734846472740173,23.093311309814453,25.0,2.3219032287597656,-6014.7841796875,91.86955261230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349818706512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192290797829628,0.1922951638698578,-4.375605385575909e-06,0.0,0.0001369894307572,0.0,0.0,7.884999752044678,0.0,0.0,0.0,0.2853437662124634,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389312766492366,-1211.6497802734375,304.1471862792969,0.6895077228546143,0.0847723111510276,0.0767573863267898,293.11004638671875,297.1499938964844,293.1499938964844,0.054173294454813,-1539.9527587890625,304.1454772949219,0.7341217994689941,0.1025726944208145,0.097567968070507,293.113525390625,297.1499938964844,293.1499938964844,0.052986517548561,-1121.9058837890625,304.1457214355469,0.7310180068016052,0.1011489704251289,0.0710800215601921,292.9552307128906,297.1499938964844,293.1499938964844,0.1578566581010818,-3481.62841796875,304.12945556640625,0.9680135250091552,0.2339633405208587,0.220859408378601,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575422465801239,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.181360125541687,1.0,1.0,0.9700031280517578,1.0,-0.8332344889640808,0.3451597988605499,0.4880746603012085,0.1794432550668716,0.0,0.0,0.2778399884700775,23.10763168334961,25.0,2.4179458618164062,-6094.40576171875,93.69551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369612514972686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955883055925369,0.1955926865339279,-4.382882707432145e-06,0.0,0.0001389982644468,0.0,0.0,8.042202949523926,0.0,0.0,0.0,0.2859740555286407,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389312766492366,-1211.6497802734375,304.1471862792969,0.6895077228546143,0.0847723111510276,0.0767573863267898,293.11004638671875,297.1499938964844,293.1499938964844,0.054173294454813,-1539.9527587890625,304.1454772949219,0.7341217994689941,0.1025726944208145,0.097567968070507,293.113525390625,297.1499938964844,293.1499938964844,0.052986517548561,-1121.9058837890625,304.1457214355469,0.7310180068016052,0.1011489704251289,0.0710800215601921,292.9552307128906,297.1499938964844,293.1499938964844,0.1578566581010818,-3481.62841796875,304.12945556640625,0.9680135250091552,0.2339633405208587,0.220859408378601,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575422465801239,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.181360125541687,1.0,1.0,0.9700031280517578,1.0,-0.8332344889640808,0.3451597988605499,0.4880746603012085,0.1794432550668716,0.0,0.0,0.2778399884700775,23.10763168334961,25.0,2.4179458618164062,-6094.40576171875,93.69551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369612514972686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955883055925369,0.1955926865339279,-4.382882707432145e-06,0.0,0.0001389982644468,0.0,0.0,8.042202949523926,0.0,0.0,0.0,0.2859740555286407,4.0,0.0,1.0
