time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394717007875442,-1220.4237060546875,304.147216796875,0.6918164491653442,0.0854014530777931,0.0773238092660904,293.1098937988281,297.1499938964844,293.1499938964844,0.0550464279949665,-1555.4114990234375,304.1455383300781,0.7368872165679932,0.1036194339394569,0.0985608026385307,293.1132507324219,297.1499938964844,293.1499938964844,0.0538083799183368,-1132.602294921875,304.1457824707031,0.7336493730545044,0.1021289899945259,0.0717674791812896,292.9577941894531,297.1499938964844,293.1499938964844,0.1616320461034774,-3547.814208984375,304.1300048828125,0.9745623469352722,0.2383798062801361,0.2250798791646957,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758800506591797,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.182271659374237,1.0,1.0,0.9700298309326172,1.0,-0.8409812450408936,0.348407119512558,0.4925740957260132,0.1816196590662002,0.0,0.0,0.2819680273532867,23.131742477416992,25.0,2.57049298286438,-6172.166015625,95.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388626992702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987635344266891,0.1987679153680801,-4.389985406305641e-06,0.0,0.0001409279793733,0.0,0.0,8.194598197937012,0.0,0.0,0.0,0.2865862250328064,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394717007875442,-1220.4237060546875,304.147216796875,0.6918164491653442,0.0854014530777931,0.0773238092660904,293.1098937988281,297.1499938964844,293.1499938964844,0.0550464279949665,-1555.4114990234375,304.1455383300781,0.7368872165679932,0.1036194339394569,0.0985608026385307,293.1132507324219,297.1499938964844,293.1499938964844,0.0538083799183368,-1132.602294921875,304.1457824707031,0.7336493730545044,0.1021289899945259,0.0717674791812896,292.9577941894531,297.1499938964844,293.1499938964844,0.1616320461034774,-3547.814208984375,304.1300048828125,0.9745623469352722,0.2383798062801361,0.2250798791646957,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758800506591797,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.182271659374237,1.0,1.0,0.9700298309326172,1.0,-0.8409812450408936,0.348407119512558,0.4925740957260132,0.1816196590662002,0.0,0.0,0.2819680273532867,23.131742477416992,25.0,2.57049298286438,-6172.166015625,95.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388626992702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987635344266891,0.1987679153680801,-4.389985406305641e-06,0.0,0.0001409279793733,0.0,0.0,8.194598197937012,0.0,0.0,0.0,0.2865862250328064,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397348776459693,-1224.6890869140625,304.1472473144531,0.6929124593734741,0.0857095122337341,0.0776015669107437,293.10986328125,297.1499938964844,293.1499938964844,0.055472619831562,-1562.9700927734375,304.14556884765625,0.7382156848907471,0.1041339412331581,0.0990492701530456,293.1131896972656,297.1499938964844,293.1499938964844,0.054207794368267,-1137.8079833984375,304.14581298828125,0.7349058389663696,0.102608598768711,0.07210423797369,292.9594116210937,297.1499938964844,293.1499938964844,0.1634448319673538,-3579.44775390625,304.1303405761719,0.9775194525718688,0.2404930293560028,0.2271033674478531,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760737061500549,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827213913202285,1.0,1.0,0.9700431823730468,1.0,-0.8447272181510925,0.349981814622879,0.4947454333305359,0.1826666295528412,0.0,0.0,0.2838921546936035,23.147602081298828,25.0,3.3301219940185547,-6211.3310546875,96.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397836208343505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200285866856575,0.2002902626991272,-4.393461040308466e-06,0.0,0.0001418626052327,0.0,0.0,8.268089294433594,0.0,0.0,0.0,0.2868818044662475,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399920828640461,-1228.8502197265625,304.14727783203125,0.6939685344696045,0.0860129445791244,0.0778754726052284,293.10986328125,297.1499938964844,293.1499938964844,0.0558905154466629,-1570.386962890625,304.1455993652344,0.739507794380188,0.1046423763036727,0.0995322689414024,293.1131591796875,297.1499938964844,293.1499938964844,0.0545982271432876,-1142.89892578125,304.1458740234375,0.7361229062080383,0.1030811667442321,0.0724362879991531,292.9613037109375,297.1499938964844,293.1499938964844,0.1652017086744308,-3610.010009765625,304.1307373046875,0.9802754521369934,0.2425399869680404,0.2290664762258529,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762438178062439,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831664592027664,1.0,1.0,0.9700654745101928,1.0,-0.8483847379684448,0.3515219688415527,0.4968627691268921,0.1836847066879272,0.0,0.0,0.2856624126434326,23.16593170166016,25.0,4.240786075592041,-6249.52197265625,97.27056884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.1406865417957306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017195969820022,0.2017239928245544,-4.396825261210324e-06,0.0,0.0001427789538865,0.0,0.0,8.337650299072266,0.0,0.0,0.0,0.2871624231338501,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404925607144832,-1236.9412841796875,304.1473388671875,0.6959485411643982,0.0866041556000709,0.0784100964665412,293.1099548339844,297.1499938964844,293.1499938964844,0.0567067302763462,-1584.9044189453125,304.1457214355469,0.7419723272323608,0.1056391894817352,0.100480206310749,293.1132202148437,297.1499938964844,293.1499938964844,0.0553572922945022,-1152.8148193359375,304.14599609375,0.7384291887283325,0.1040032356977462,0.0730849429965019,292.9657897949219,297.1499938964844,293.1499938964844,0.1685426980257034,-3667.888916015625,304.131591796875,0.9851917624473572,0.2464122176170349,0.2327900379896164,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765068531036377,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840395629405975,1.0,1.0,0.9701100587844848,1.0,-0.855402946472168,0.3544859886169433,0.5009169578552246,0.1856259256601333,0.0,0.0,0.2887926697731018,23.210464477539062,25.0,4.545691013336182,-6319.751953125,98.99655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424290239810943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042690813541412,0.2042734920978546,-4.4029688979208e-06,0.0,0.0001445473608328,0.0,0.0,8.462082862854004,0.0,0.0,0.0,0.2876669764518738,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404925607144832,-1236.9412841796875,304.1473388671875,0.6959485411643982,0.0866041556000709,0.0784100964665412,293.1099548339844,297.1499938964844,293.1499938964844,0.0567067302763462,-1584.9044189453125,304.1457214355469,0.7419723272323608,0.1056391894817352,0.100480206310749,293.1132202148437,297.1499938964844,293.1499938964844,0.0553572922945022,-1152.8148193359375,304.14599609375,0.7384291887283325,0.1040032356977462,0.0730849429965019,292.9657897949219,297.1499938964844,293.1499938964844,0.1685426980257034,-3667.888916015625,304.131591796875,0.9851917624473572,0.2464122176170349,0.2327900379896164,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765068531036377,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840395629405975,1.0,1.0,0.9701100587844848,1.0,-0.855402946472168,0.3544859886169433,0.5009169578552246,0.1856259256601333,0.0,0.0,0.2887926697731018,23.210464477539062,25.0,4.545691013336182,-6319.751953125,98.99655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424290239810943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042690813541412,0.2042734920978546,-4.4029688979208e-06,0.0,0.0001445473608328,0.0,0.0,8.462082862854004,0.0,0.0,0.0,0.2876669764518738,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409797243773937,-1244.828857421875,304.1474304199219,0.69773930311203,0.0871725603938102,0.0789253115653991,293.11016845703125,297.1499938964844,293.1499938964844,0.0575037933886051,-1599.141357421875,304.14581298828125,0.7442654967308044,0.1066073104739189,0.1014021411538124,293.1134338378906,297.1499938964844,293.1499938964844,0.0560941584408283,-1162.4788818359375,304.1460876464844,0.7405542731285095,0.1048926562070846,0.0737116113305091,292.9712829589844,297.1499938964844,293.1499938964844,0.1716469228267669,-3721.407470703125,304.1325378417969,0.9893482327461244,0.2499602437019348,0.236216053366661,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766607522964478,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848855316638946,1.0,1.0,0.9701546430587769,1.0,-0.8619868159294128,0.3572782576084137,0.5047085285186768,0.1874289661645889,0.0,0.0,0.291648656129837,23.26577949523925,25.0,3.5326759815216064,-6384.212890625,100.66407012939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440663337707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065693587064743,0.2065737694501876,-4.408439053804614e-06,0.0,0.0001462090149288,0.0,0.0,8.57470703125,0.0,0.0,0.0,0.2881234288215637,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409797243773937,-1244.828857421875,304.1474304199219,0.69773930311203,0.0871725603938102,0.0789253115653991,293.11016845703125,297.1499938964844,293.1499938964844,0.0575037933886051,-1599.141357421875,304.14581298828125,0.7442654967308044,0.1066073104739189,0.1014021411538124,293.1134338378906,297.1499938964844,293.1499938964844,0.0560941584408283,-1162.4788818359375,304.1460876464844,0.7405542731285095,0.1048926562070846,0.0737116113305091,292.9712829589844,297.1499938964844,293.1499938964844,0.1716469228267669,-3721.407470703125,304.1325378417969,0.9893482327461244,0.2499602437019348,0.236216053366661,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766607522964478,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848855316638946,1.0,1.0,0.9701546430587769,1.0,-0.8619868159294128,0.3572782576084137,0.5047085285186768,0.1874289661645889,0.0,0.0,0.291648656129837,23.26577949523925,25.0,3.5326759815216064,-6384.212890625,100.66407012939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440663337707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065693587064743,0.2065737694501876,-4.408439053804614e-06,0.0,0.0001462090149288,0.0,0.0,8.57470703125,0.0,0.0,0.0,0.2881234288215637,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414938256144523,-1253.16650390625,304.1474304199219,0.6995919942855835,0.0878037214279174,0.0794667676091194,293.1100769042969,297.1499938964844,293.1499938964844,0.0583207830786705,-1613.7974853515625,304.1458435058594,0.7466040253639221,0.1076357066631317,0.1023477464914321,293.1133117675781,297.1499938964844,293.1499938964844,0.0568478032946586,-1172.4033203125,304.1461486816406,0.742713451385498,0.1058373153209686,0.0743526518344879,292.977294921875,297.1499938964844,293.1499938964844,0.1745323240756988,-3770.935546875,304.133544921875,0.9929789900779724,0.2532691955566406,0.2393797636032104,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768042206764221,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.185704305768013,1.0,1.0,0.9702085256576538,1.0,-0.8683332204818726,0.3599819242954254,0.5083512663841248,0.1891460567712783,0.0,0.0,0.2942791581153869,23.31983184814453,25.0,2.674211263656616,-6445.873046875,102.29187774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455887258052826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087157964706421,0.2087202072143554,-4.413539500092156e-06,0.0,0.0001477540499763,0.0,0.0,8.680212020874023,0.0,0.0,0.0,0.2885503768920898,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414938256144523,-1253.16650390625,304.1474304199219,0.6995919942855835,0.0878037214279174,0.0794667676091194,293.1100769042969,297.1499938964844,293.1499938964844,0.0583207830786705,-1613.7974853515625,304.1458435058594,0.7466040253639221,0.1076357066631317,0.1023477464914321,293.1133117675781,297.1499938964844,293.1499938964844,0.0568478032946586,-1172.4033203125,304.1461486816406,0.742713451385498,0.1058373153209686,0.0743526518344879,292.977294921875,297.1499938964844,293.1499938964844,0.1745323240756988,-3770.935546875,304.133544921875,0.9929789900779724,0.2532691955566406,0.2393797636032104,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768042206764221,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.185704305768013,1.0,1.0,0.9702085256576538,1.0,-0.8683332204818726,0.3599819242954254,0.5083512663841248,0.1891460567712783,0.0,0.0,0.2942791581153869,23.31983184814453,25.0,2.674211263656616,-6445.873046875,102.29187774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455887258052826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087157964706421,0.2087202072143554,-4.413539500092156e-06,0.0,0.0001477540499763,0.0,0.0,8.680212020874023,0.0,0.0,0.0,0.2885503768920898,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420991070568561,-1263.01513671875,304.14727783203125,0.7018623948097229,0.0885238572955131,0.0800966620445251,293.1094970703125,297.1499938964844,293.1499938964844,0.0592283122241497,-1630.1708984375,304.1457214355469,0.7493231296539307,0.1087627112865448,0.1033929139375686,293.11279296875,297.1499938964844,293.1499938964844,0.0576866790652275,-1183.51123046875,304.1460266113281,0.7452328205108643,0.1068724989891052,0.075061909854412,292.9832458496094,297.1499938964844,293.1499938964844,0.1773125827312469,-3818.532470703125,304.1343994140625,0.9964210391044616,0.2564357817173004,0.2423989474773407,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770870447158813,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865058690309524,1.0,1.0,0.9702624082565308,1.0,-0.8748091459274292,0.362751305103302,0.5120578408241272,0.1908822208642959,0.0,0.0,0.2968851625919342,23.355527877807617,25.0,0.808237612247467,-6507.12646484375,103.93079376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469968557357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210796520113945,0.2108009457588195,-4.418390290084062e-06,0.0,0.0001491831208113,0.0,0.0,8.782698631286621,0.0,0.0,0.0,0.2889649569988251,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420991070568561,-1263.01513671875,304.14727783203125,0.7018623948097229,0.0885238572955131,0.0800966620445251,293.1094970703125,297.1499938964844,293.1499938964844,0.0592283122241497,-1630.1708984375,304.1457214355469,0.7493231296539307,0.1087627112865448,0.1033929139375686,293.11279296875,297.1499938964844,293.1499938964844,0.0576866790652275,-1183.51123046875,304.1460266113281,0.7452328205108643,0.1068724989891052,0.075061909854412,292.9832458496094,297.1499938964844,293.1499938964844,0.1773125827312469,-3818.532470703125,304.1343994140625,0.9964210391044616,0.2564357817173004,0.2423989474773407,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770870447158813,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865058690309524,1.0,1.0,0.9702624082565308,1.0,-0.8748091459274292,0.362751305103302,0.5120578408241272,0.1908822208642959,0.0,0.0,0.2968851625919342,23.355527877807617,25.0,0.808237612247467,-6507.12646484375,103.93079376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469968557357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210796520113945,0.2108009457588195,-4.418390290084062e-06,0.0,0.0001491831208113,0.0,0.0,8.782698631286621,0.0,0.0,0.0,0.2889649569988251,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.042422417551279,-1268.283935546875,304.1471862792969,0.7030453681945801,0.0889016687870025,0.0804306492209434,293.109130859375,297.1499938964844,293.1499938964844,0.0597042627632617,-1638.79052734375,304.1456298828125,0.7507346868515015,0.1093475744128227,0.10393937677145,293.1124572753906,297.1499938964844,293.1499938964844,0.05812643840909,-1189.3553466796875,304.1459350585937,0.7465382218360901,0.1074092388153076,0.0754323452711105,292.9862060546875,297.1499938964844,293.1499938964844,0.1786152124404907,-3840.78466796875,304.1348571777344,0.997962772846222,0.2579661011695862,0.2438022345304489,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772231221199036,0.050000000745058,0.2280034124851226,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.1869003772735595,1.0,1.0,0.9702892899513244,1.0,-0.877985954284668,0.3641126453876495,0.513873279094696,0.1917304992675781,0.0,0.0,0.2982441186904907,23.37353515625,25.0,0.073573924601078,-6537.52099609375,104.7432632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1476629078388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118804156780243,0.2118848413228988,-4.420858658704674e-06,0.0,0.0001498590863775,0.0,0.0,8.836124420166016,0.0,0.0,0.0,0.2891802787780761,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427561812102794,-1273.72412109375,304.1470947265625,0.7037938237190247,0.0892891064286232,0.0807758271694183,293.1087341308594,297.1499938964844,293.1499938964844,0.0601905807852745,-1647.6151123046875,304.1455383300781,0.7517254948616028,0.1099435091018676,0.1044992804527282,293.1120910644531,297.1499938964844,293.1499938964844,0.0585759840905666,-1195.3402099609375,304.1458740234375,0.7474284768104553,0.1079563349485397,0.0758120194077491,292.9886779785156,297.1499938964844,293.1499938964844,0.1791777163743972,-3849.879638671875,304.1365966796875,0.99818217754364,0.2595522105693817,0.2443359047174453,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769370794296265,0.050000000745058,0.2280110418796539,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.2932434082031,291.12969970703125,1.0,0.1872728317975998,1.0,1.0,0.9703236222267152,1.0,-0.880195677280426,0.365059345960617,0.5151363611221313,0.1923210024833679,0.0,0.0,0.2996151745319366,23.440752029418945,25.0,0.1615908145904541,-6563.45751953125,105.4255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.1483050882816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129928320646286,0.2129972577095031,-4.4234034248802345e-06,0.0,0.0001505108084529,0.0,0.0,8.891085624694824,0.0,0.0,0.0,0.2894015610218048,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434349924325943,-1284.7647705078125,304.1469421386719,0.7049339413642883,0.0900856629014015,0.081490084528923,293.10791015625,297.1499938964844,293.1499938964844,0.0611709021031856,-1665.42529296875,304.1453857421875,0.7533544898033142,0.111159048974514,0.1056470423936843,293.111328125,297.1499938964844,293.1499938964844,0.0594827719032764,-1207.4227294921875,304.1457214355469,0.7488624453544617,0.109074130654335,0.0765914246439933,292.9904479980469,297.1499938964844,293.1499938964844,0.1792322248220443,-3849.80712890625,304.14093017578125,0.9971290826797484,0.2632738053798675,0.2442944496870041,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467219114303,1.0,1.0,0.9703922271728516,1.0,-0.8833370208740234,0.3664155900478363,0.5169214606285095,0.1931345164775848,0.0,0.0,0.3019952476024627,23.61458206176757,25.0,2.836372375488281,-6608.3212890625,106.57268524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.287109375,18000.0,0.0,0.0,0.1494936347007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150668799877166,0.2150713056325912,-4.4284861360210925e-06,0.0,0.0001517170312581,0.0,0.0,8.9945068359375,0.0,0.0,0.0,0.2898198366165161,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434349924325943,-1284.7647705078125,304.1469421386719,0.7049339413642883,0.0900856629014015,0.081490084528923,293.10791015625,297.1499938964844,293.1499938964844,0.0611709021031856,-1665.42529296875,304.1453857421875,0.7533544898033142,0.111159048974514,0.1056470423936843,293.111328125,297.1499938964844,293.1499938964844,0.0594827719032764,-1207.4227294921875,304.1457214355469,0.7488624453544617,0.109074130654335,0.0765914246439933,292.9904479980469,297.1499938964844,293.1499938964844,0.1792322248220443,-3849.80712890625,304.14093017578125,0.9971290826797484,0.2632738053798675,0.2442944496870041,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467219114303,1.0,1.0,0.9703922271728516,1.0,-0.8833370208740234,0.3664155900478363,0.5169214606285095,0.1931345164775848,0.0,0.0,0.3019952476024627,23.61458206176757,25.0,2.836372375488281,-6608.3212890625,106.57268524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.287109375,18000.0,0.0,0.0,0.1494936347007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150668799877166,0.2150713056325912,-4.4284861360210925e-06,0.0,0.0001517170312581,0.0,0.0,8.9945068359375,0.0,0.0,0.0,0.2898198366165161,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441332757472991,-1296.1295166015625,304.14678955078125,0.7067137956619263,0.0909109860658645,0.0822268277406692,293.1070251464844,297.1499938964844,293.1499938964844,0.0621652789413929,-1683.5599365234375,304.145263671875,0.7556024193763733,0.11240154504776,0.1068179383873939,293.1105041503906,297.1499938964844,293.1499938964844,0.0604058466851711,-1219.7659912109375,304.1456298828125,0.750910222530365,0.110221542418003,0.0773892402648925,292.9898376464844,297.1499938964844,293.1499938964844,0.1796741038560867,-3856.82470703125,304.1431884765625,0.997130811214447,0.2674402892589569,0.2447446286678314,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755731463432312,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885697096586227,1.0,1.0,0.970460832118988,1.0,-0.8871343731880188,0.368059366941452,0.5190750360488892,0.1941117346286773,0.0,0.0,0.3039583265781402,23.719072341918945,25.0,2.310465335845948,-6651.802734375,107.73977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505450308322906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167448252439499,0.2167492657899856,-4.43281942352769e-06,0.0,0.0001527840649941,0.0,0.0,9.078899383544922,0.0,0.0,0.0,0.2901656627655029,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441332757472991,-1296.1295166015625,304.14678955078125,0.7067137956619263,0.0909109860658645,0.0822268277406692,293.1070251464844,297.1499938964844,293.1499938964844,0.0621652789413929,-1683.5599365234375,304.145263671875,0.7556024193763733,0.11240154504776,0.1068179383873939,293.1105041503906,297.1499938964844,293.1499938964844,0.0604058466851711,-1219.7659912109375,304.1456298828125,0.750910222530365,0.110221542418003,0.0773892402648925,292.9898376464844,297.1499938964844,293.1499938964844,0.1796741038560867,-3856.82470703125,304.1431884765625,0.997130811214447,0.2674402892589569,0.2447446286678314,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755731463432312,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885697096586227,1.0,1.0,0.970460832118988,1.0,-0.8871343731880188,0.368059366941452,0.5190750360488892,0.1941117346286773,0.0,0.0,0.3039583265781402,23.719072341918945,25.0,2.310465335845948,-6651.802734375,107.73977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505450308322906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167448252439499,0.2167492657899856,-4.43281942352769e-06,0.0,0.0001527840649941,0.0,0.0,9.078899383544922,0.0,0.0,0.0,0.2901656627655029,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448668636381626,-1308.1083984375,304.1466369628906,0.708710253238678,0.0917678028345108,0.0829909965395927,293.10614013671875,297.1499938964844,293.1499938964844,0.0631892308592796,-1702.3387451171875,304.1451416015625,0.7580558061599731,0.1136724054813385,0.1080147176980972,293.109619140625,297.1499938964844,293.1499938964844,0.0613619051873683,-1232.6207275390625,304.1454772949219,0.7531692385673523,0.1114009767770767,0.0782086849212646,292.988525390625,297.1499938964844,293.1499938964844,0.1800494492053985,-3862.849853515625,304.1448059082031,0.9971955418586732,0.2717596292495727,0.2451059073209762,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753006339073181,0.050000000745058,0.2280551046133041,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891528367996215,1.0,1.0,0.9705126881599426,1.0,-0.8909141421318054,0.3696999847888946,0.5212141275405884,0.1950782984495163,0.0,0.0,0.3060041666030884,23.80298042297364,25.0,0.8333709239959717,-6695.30224609375,108.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1514739096164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184271216392517,0.2184315621852874,-4.436824838194298e-06,0.0,0.0001537267671665,0.0,0.0,9.163105010986328,0.0,0.0,0.0,0.2905072271823883,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448668636381626,-1308.1083984375,304.1466369628906,0.708710253238678,0.0917678028345108,0.0829909965395927,293.10614013671875,297.1499938964844,293.1499938964844,0.0631892308592796,-1702.3387451171875,304.1451416015625,0.7580558061599731,0.1136724054813385,0.1080147176980972,293.109619140625,297.1499938964844,293.1499938964844,0.0613619051873683,-1232.6207275390625,304.1454772949219,0.7531692385673523,0.1114009767770767,0.0782086849212646,292.988525390625,297.1499938964844,293.1499938964844,0.1800494492053985,-3862.849853515625,304.1448059082031,0.9971955418586732,0.2717596292495727,0.2451059073209762,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753006339073181,0.050000000745058,0.2280551046133041,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891528367996215,1.0,1.0,0.9705126881599426,1.0,-0.8909141421318054,0.3696999847888946,0.5212141275405884,0.1950782984495163,0.0,0.0,0.3060041666030884,23.80298042297364,25.0,0.8333709239959717,-6695.30224609375,108.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1514739096164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184271216392517,0.2184315621852874,-4.436824838194298e-06,0.0,0.0001537267671665,0.0,0.0,9.163105010986328,0.0,0.0,0.0,0.2905072271823883,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456259027123451,-1320.5245361328125,304.146484375,0.7108342051506042,0.0926529392600059,0.0837810486555099,293.105224609375,297.1499938964844,293.1499938964844,0.064232051372528,-1721.547607421875,304.14501953125,0.7606647610664368,0.1149693354964256,0.109236367046833,293.10870361328125,297.1499938964844,293.1499938964844,0.062340211123228,-1245.8299560546875,304.1453552246094,0.7555904984474182,0.1126097440719604,0.0790488943457603,292.98681640625,297.1499938964844,293.1499938964844,0.1803022027015686,-3866.8662109375,304.1461181640625,0.997237265110016,0.2761988937854767,0.2453407794237136,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751233100891113,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897017806768417,1.0,1.0,0.970564603805542,1.0,-0.894624650478363,0.3713148236274719,0.5233098268508911,0.19601970911026,0.0,0.0,0.3080669939517975,23.87226295471192,25.0,0.3264982104301452,-6739.7919921875,109.94989013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523044258356094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22015942633152,0.2201638668775558,-4.440952125150943e-06,0.0,0.0001545696286484,0.0,0.0,9.25008773803711,0.0,0.0,0.0,0.2908591330051422,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456259027123451,-1320.5245361328125,304.146484375,0.7108342051506042,0.0926529392600059,0.0837810486555099,293.105224609375,297.1499938964844,293.1499938964844,0.064232051372528,-1721.547607421875,304.14501953125,0.7606647610664368,0.1149693354964256,0.109236367046833,293.10870361328125,297.1499938964844,293.1499938964844,0.062340211123228,-1245.8299560546875,304.1453552246094,0.7555904984474182,0.1126097440719604,0.0790488943457603,292.98681640625,297.1499938964844,293.1499938964844,0.1803022027015686,-3866.8662109375,304.1461181640625,0.997237265110016,0.2761988937854767,0.2453407794237136,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751233100891113,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897017806768417,1.0,1.0,0.970564603805542,1.0,-0.894624650478363,0.3713148236274719,0.5233098268508911,0.19601970911026,0.0,0.0,0.3080669939517975,23.87226295471192,25.0,0.3264982104301452,-6739.7919921875,109.94989013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523044258356094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22015942633152,0.2201638668775558,-4.440952125150943e-06,0.0,0.0001545696286484,0.0,0.0,9.25008773803711,0.0,0.0,0.0,0.2908591330051422,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460128895938396,-1326.86181640625,304.1464233398437,0.7119280695915222,0.0931047201156616,0.0841845646500587,293.1047668457031,297.1499938964844,293.1499938964844,0.0647586435079574,-1731.2769775390625,304.1449584960937,0.7620202898979187,0.1156264021992683,0.1098554953932762,293.1082458496094,297.1499938964844,293.1499938964844,0.0628356337547302,-1252.538818359375,304.1452941894531,0.7568544149398804,0.1132237613201141,0.07947588711977,292.98583984375,297.1499938964844,293.1499938964844,0.1803872287273407,-3868.1904296875,304.14666748046875,0.99725079536438,0.2784557044506073,0.245417520403862,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750653147697449,0.050000000745058,0.2280613780021667,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629333496094,293.2840576171875,291.1346130371094,1.0,0.1899654120206833,1.0,1.0,0.9705905318260192,1.0,-0.8964584469795227,0.3721143007278442,0.5243441462516785,0.1964826732873916,0.0,0.0,0.3090854287147522,23.90219116210937,25.0,0.3138421475887298,-6762.279296875,110.47905731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.1526927351951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210238128900528,0.2210282534360885,-4.443041234480916e-06,0.0,0.0001549637090647,0.0,0.0,9.293652534484863,0.0,0.0,0.0,0.2910357117652893,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464039072394371,-1333.2703857421875,304.1463623046875,0.7130372524261475,0.0935617238283157,0.0845928788185119,293.10430908203125,297.1499938964844,293.1499938964844,0.0652878955006599,-1741.0751953125,304.1449279785156,0.7634047269821167,0.1162884086370468,0.1104793548583984,293.1077880859375,297.1499938964844,293.1499938964844,0.0633343309164047,-1259.3050537109375,304.145263671875,0.7581486701965332,0.1138432472944259,0.0799067839980125,292.9848327636719,297.1499938964844,293.1499938964844,0.1804487705230713,-3869.125244140625,304.14715576171875,0.9972602725028992,0.2807331383228302,0.2454714179039001,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750246047973633,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902229934930801,1.0,1.0,0.970622420310974,1.0,-0.8982803821563721,0.3729092478752136,0.5253711938858032,0.1969411075115203,0.0,0.0,0.3100899755954742,23.92947196960449,25.0,0.3655389845371246,-6784.80419921875,111.00114440917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.153068795800209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218814641237259,0.2218859046697616,-4.44513125330559e-06,0.0,0.0001553453621454,0.0,0.0,9.336979866027832,0.0,0.0,0.0,0.2912114858627319,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471978522837162,-1346.301513671875,304.1462707519531,0.7152974605560303,0.0944904759526252,0.0854231193661689,293.1034240722656,297.1499938964844,293.1499938964844,0.0663545653223991,-1760.8843994140625,304.14483642578125,0.7662559151649475,0.1176263988018035,0.1117406263947486,293.1068725585937,297.1499938964844,293.1499938964844,0.0643415600061416,-1273.0123291015625,304.1451721191406,0.7608236074447632,0.1150977462530136,0.0807797089219093,292.98272705078125,297.1499938964844,293.1499938964844,0.1805074959993362,-3869.93115234375,304.1479797363281,0.9972679018974304,0.2853460311889648,0.2455146461725235,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749918818473816,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907211989164352,1.0,1.0,0.9706862568855286,1.0,-0.9018912315368652,0.3744870126247406,0.527404248714447,0.1978460103273391,0.0,0.0,0.3120631277561188,23.97655487060547,25.0,0.3440113365650177,-6829.36767578125,112.02555084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1537957638502121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235721051692962,0.223576545715332,-4.449279913387727e-06,0.0,0.0001560831587994,0.0,0.0,9.422647476196287,0.0,0.0,0.0,0.2915594279766083,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471978522837162,-1346.301513671875,304.1462707519531,0.7152974605560303,0.0944904759526252,0.0854231193661689,293.1034240722656,297.1499938964844,293.1499938964844,0.0663545653223991,-1760.8843994140625,304.14483642578125,0.7662559151649475,0.1176263988018035,0.1117406263947486,293.1068725585937,297.1499938964844,293.1499938964844,0.0643415600061416,-1273.0123291015625,304.1451721191406,0.7608236074447632,0.1150977462530136,0.0807797089219093,292.98272705078125,297.1499938964844,293.1499938964844,0.1805074959993362,-3869.93115234375,304.1479797363281,0.9972679018974304,0.2853460311889648,0.2455146461725235,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749918818473816,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907211989164352,1.0,1.0,0.9706862568855286,1.0,-0.9018912315368652,0.3744870126247406,0.527404248714447,0.1978460103273391,0.0,0.0,0.3120631277561188,23.97655487060547,25.0,0.3440113365650177,-6829.36767578125,112.02555084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1537957638502121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235721051692962,0.223576545715332,-4.449279913387727e-06,0.0,0.0001560831587994,0.0,0.0,9.422647476196287,0.0,0.0,0.0,0.2915594279766083,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.048006422817707,-1359.605224609375,304.1461486816406,0.7175969481468201,0.0954357162117958,0.0862685516476631,293.1025695800781,297.1499938964844,293.1499938964844,0.0674317181110382,-1780.97509765625,304.144775390625,0.7691981196403503,0.1189800277352333,0.1130170226097107,293.1059875488281,297.1499938964844,293.1499938964844,0.0653611123561859,-1286.9466552734375,304.14508056640625,0.7635949850082397,0.1163695827126503,0.0816650614142417,292.9805603027344,297.1499938964844,293.1499938964844,0.18050017952919,-3869.654541015625,304.1486511230469,0.997262954711914,0.2900232076644897,0.2454863488674163,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750131607055664,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912008076906204,1.0,1.0,0.9707500338554382,1.0,-0.9054657220840454,0.3760517537593841,0.5294139981269836,0.1987373977899551,0.0,0.0,0.314050555229187,24.015357971191406,28.0,-0.1072330325841903,-6872.82275390625,113.02892303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545077711343765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252678275108337,0.2252722829580307,-4.453424935491057e-06,0.0,0.0001568057341501,0.0,0.0,9.508806228637695,0.0,0.0,0.0,0.2919094562530517,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.048006422817707,-1359.605224609375,304.1461486816406,0.7175969481468201,0.0954357162117958,0.0862685516476631,293.1025695800781,297.1499938964844,293.1499938964844,0.0674317181110382,-1780.97509765625,304.144775390625,0.7691981196403503,0.1189800277352333,0.1130170226097107,293.1059875488281,297.1499938964844,293.1499938964844,0.0653611123561859,-1286.9466552734375,304.14508056640625,0.7635949850082397,0.1163695827126503,0.0816650614142417,292.9805603027344,297.1499938964844,293.1499938964844,0.18050017952919,-3869.654541015625,304.1486511230469,0.997262954711914,0.2900232076644897,0.2454863488674163,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750131607055664,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912008076906204,1.0,1.0,0.9707500338554382,1.0,-0.9054657220840454,0.3760517537593841,0.5294139981269836,0.1987373977899551,0.0,0.0,0.314050555229187,24.015357971191406,28.0,-0.1072330325841903,-6872.82275390625,113.02892303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545077711343765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252678275108337,0.2252722829580307,-4.453424935491057e-06,0.0,0.0001568057341501,0.0,0.0,9.508806228637695,0.0,0.0,0.0,0.2919094562530517,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488522090017795,-1373.6009521484375,304.1460266113281,0.7175164222717285,0.0963853374123573,0.0871345624327659,293.101806640625,297.1499938964844,293.1499938964844,0.0685451403260231,-1801.8818359375,304.1446533203125,0.7694762945175171,0.120337888598442,0.1143146678805351,293.1051940917969,297.1499938964844,293.1499938964844,0.0664179995656013,-1301.489501953125,304.1449584960937,0.7637581825256348,0.1176465824246406,0.0825669690966606,292.9810791015625,297.1499938964844,293.1499938964844,0.1832594722509384,-3917.8759765625,304.1443786621094,0.9977753162384032,0.29422527551651,0.2485660463571548,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726790428161621,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929525285959243,1.0,1.0,0.970824897289276,1.0,-0.912916660308838,0.379293292760849,0.5336233973503113,0.2006606608629226,0.0,0.0,0.3165693283081054,24.44863510131836,31.0,-6.672816753387451,-6929.9716796875,115.92273712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.724609375,18000.0,0.0,0.0,0.1552370339632034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272092252969741,0.2272136807441711,-4.457815066416515e-06,0.0,0.0001575458591105,0.0,0.0,9.607046127319336,0.0,0.0,0.0,0.2923084497451782,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488522090017795,-1373.6009521484375,304.1460266113281,0.7175164222717285,0.0963853374123573,0.0871345624327659,293.101806640625,297.1499938964844,293.1499938964844,0.0685451403260231,-1801.8818359375,304.1446533203125,0.7694762945175171,0.120337888598442,0.1143146678805351,293.1051940917969,297.1499938964844,293.1499938964844,0.0664179995656013,-1301.489501953125,304.1449584960937,0.7637581825256348,0.1176465824246406,0.0825669690966606,292.9810791015625,297.1499938964844,293.1499938964844,0.1832594722509384,-3917.8759765625,304.1443786621094,0.9977753162384032,0.29422527551651,0.2485660463571548,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726790428161621,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929525285959243,1.0,1.0,0.970824897289276,1.0,-0.912916660308838,0.379293292760849,0.5336233973503113,0.2006606608629226,0.0,0.0,0.3165693283081054,24.44863510131836,31.0,-6.672816753387451,-6929.9716796875,115.92273712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.724609375,18000.0,0.0,0.0,0.1552370339632034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272092252969741,0.2272136807441711,-4.457815066416515e-06,0.0,0.0001575458591105,0.0,0.0,9.607046127319336,0.0,0.0,0.0,0.2923084497451782,4.0,0.0,1.0
