time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497492030262947,-1388.5755615234375,304.1458435058594,0.7151422500610352,0.0973305329680442,0.0880115032196044,293.10113525390625,297.1499938964844,293.1499938964844,0.0697149187326431,-1824.0460205078125,304.1445007324219,0.7671916484832764,0.1216930672526359,0.1156248897314071,293.1045227050781,297.1499938964844,293.1499938964844,0.0675302520394325,-1316.9364013671875,304.144775390625,0.7614103555679321,0.1189194917678833,0.0834776982665062,292.9892883300781,297.1499938964844,293.1499938964844,0.1887534111738205,-4013.16357421875,304.1370544433594,0.9986059665679932,0.2968583703041076,0.2545411884784698,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681012272834778,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957622468471527,1.0,1.0,0.9708998203277588,1.0,-0.9239614009857178,0.384087324142456,0.5398740768432617,0.2035657167434692,0.0,0.0,0.3210999071598053,25.2786808013916,25.0,-14.016143798828123,-7016.58203125,120.70804595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560954004526138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306487709283828,0.2306532263755798,-4.46464537162683e-06,0.0,0.0001584169949637,0.0,0.0,9.779953002929688,0.0,0.0,0.0,0.2929995059967041,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497492030262947,-1388.5755615234375,304.1458435058594,0.7151422500610352,0.0973305329680442,0.0880115032196044,293.10113525390625,297.1499938964844,293.1499938964844,0.0697149187326431,-1824.0460205078125,304.1445007324219,0.7671916484832764,0.1216930672526359,0.1156248897314071,293.1045227050781,297.1499938964844,293.1499938964844,0.0675302520394325,-1316.9364013671875,304.144775390625,0.7614103555679321,0.1189194917678833,0.0834776982665062,292.9892883300781,297.1499938964844,293.1499938964844,0.1887534111738205,-4013.16357421875,304.1370544433594,0.9986059665679932,0.2968583703041076,0.2545411884784698,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681012272834778,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957622468471527,1.0,1.0,0.9708998203277588,1.0,-0.9239614009857178,0.384087324142456,0.5398740768432617,0.2035657167434692,0.0,0.0,0.3210999071598053,25.2786808013916,25.0,-14.016143798828123,-7016.58203125,120.70804595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560954004526138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306487709283828,0.2306532263755798,-4.46464537162683e-06,0.0,0.0001584169949637,0.0,0.0,9.779953002929688,0.0,0.0,0.0,0.2929995059967041,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501841604709625,-1395.84375,304.14581298828125,0.7158231139183044,0.0978063270449638,0.0884388536214828,293.100830078125,297.1499938964844,293.1499938964844,0.0702867805957794,-1834.9039306640625,304.1444396972656,0.7681267857551575,0.1223750114440918,0.116269364953041,293.10418701171875,297.1499938964844,293.1499938964844,0.0680724382400512,-1324.4818115234375,304.1447448730469,0.762270987033844,0.1195589080452919,0.0839243754744529,292.9950866699219,297.1499938964844,293.1499938964844,0.1894165575504303,-4024.0458984375,304.1382751464844,0.9986730217933656,0.2977524995803833,0.2551018893718719,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676683187484741,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960148215293884,1.0,1.0,0.9709372520446776,1.0,-0.9264752864837646,0.3851750791072845,0.5413002371788025,0.2042370736598968,0.0,0.0,0.3239211440086365,25.376914978027344,25.0,-10.898555755615234,-7057.81787109375,121.60643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.156617671251297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23300601541996,0.2330104857683181,-4.469683517527301e-06,0.0,0.0001589470193721,0.0,0.0,9.899795532226562,0.0,0.0,0.0,0.2934785187244415,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505769997835159,-1402.3358154296875,304.1458740234375,0.7180923819541931,0.0982852280139923,0.0888612419366836,293.1004943847656,297.1499938964844,293.1499938964844,0.0708106085658073,-1844.772705078125,304.1445007324219,0.7708560824394226,0.1230605691671371,0.1169091612100601,293.1038818359375,297.1499938964844,293.1499938964844,0.0685665681958198,-1331.3017578125,304.1448059082031,0.7648891806602478,0.1202010512351989,0.0843669399619102,292.9984436035156,297.1499938964844,293.1499938964844,0.1881539672613144,-4001.500244140625,304.1427307128906,0.9984912872314452,0.2990508079528808,0.2536157369613647,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688143968582153,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.195615530014038,1.0,1.0,0.9710114598274232,1.0,-0.926459014415741,0.385177731513977,0.5412812829017639,0.2042005211114883,0.0,0.0,0.3261267244815826,25.1984806060791,28.0,0.9344695806503296,-7089.5625,121.20011901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571973115205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353169023990631,0.2353213876485824,-4.475522473512683e-06,0.0,0.0001595352950971,0.0,0.0,10.019683837890623,0.0,0.0,0.0,0.2939583361148834,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513367131352424,-1414.8426513671875,304.1459655761719,0.7190931439399719,0.0992245078086853,0.0897175818681716,293.1000061035156,297.1499938964844,293.1499938964844,0.071825310587883,-1863.85595703125,304.1446533203125,0.7723610997200012,0.1244145333766937,0.1182023659348487,293.1033935546875,297.1499938964844,293.1499938964844,0.0695209205150604,-1344.447265625,304.1449279785156,0.7662466168403625,0.1214660331606864,0.0852604582905769,293.0018310546875,297.1499938964844,293.1499938964844,0.1894032806158065,-4022.573486328125,304.1428527832031,0.9986777305603028,0.3022106289863586,0.2551416158676147,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676375031471252,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968874186277389,1.0,1.0,0.971159815788269,1.0,-0.9319804906845092,0.3876049518585205,0.5443755388259888,0.2055772989988327,0.0,0.0,0.3285149931907654,25.447046279907227,31.0,4.233301162719727,-7140.88525390625,123.26075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.158457800745964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378937005996704,0.2378981858491897,-4.484334567678161e-06,0.0,0.000160814524861,0.0,0.0,10.158941268920898,0.0,0.0,0.0,0.2945466935634613,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513367131352424,-1414.8426513671875,304.1459655761719,0.7190931439399719,0.0992245078086853,0.0897175818681716,293.1000061035156,297.1499938964844,293.1499938964844,0.071825310587883,-1863.85595703125,304.1446533203125,0.7723610997200012,0.1244145333766937,0.1182023659348487,293.1033935546875,297.1499938964844,293.1499938964844,0.0695209205150604,-1344.447265625,304.1449279785156,0.7662466168403625,0.1214660331606864,0.0852604582905769,293.0018310546875,297.1499938964844,293.1499938964844,0.1894032806158065,-4022.573486328125,304.1428527832031,0.9986777305603028,0.3022106289863586,0.2551416158676147,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676375031471252,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968874186277389,1.0,1.0,0.971159815788269,1.0,-0.9319804906845092,0.3876049518585205,0.5443755388259888,0.2055772989988327,0.0,0.0,0.3285149931907654,25.447046279907227,31.0,4.233301162719727,-7140.88525390625,123.26075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.158457800745964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378937005996704,0.2378981858491897,-4.484334567678161e-06,0.0,0.000160814524861,0.0,0.0,10.158941268920898,0.0,0.0,0.0,0.2945466935634613,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521837435662746,-1429.0462646484375,304.1459045410156,0.7175160050392151,0.1001505628228187,0.0905738472938537,293.0996398925781,297.1499938964844,293.1499938964844,0.072941243648529,-1885.1737060546875,304.1445617675781,0.7709294557571411,0.1257550120353698,0.1194957420229911,293.1030578613281,297.1499938964844,293.1499938964844,0.0705735757946968,-1359.1866455078125,304.1448669433594,0.7647231817245483,0.1227162629365921,0.0861529186367988,293.0098876953125,297.1499938964844,293.1499938964844,0.1937936395406723,-4098.03076171875,304.1378479003906,0.9990000128746032,0.3043437302112579,0.2599004209041595,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639413595199585,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992723941802978,1.0,1.0,0.9713082313537598,1.0,-0.9414737224578856,0.3917468786239624,0.5497268438339233,0.2080501466989517,0.0,0.0,0.3327986001968384,26.14960670471192,25.0,-6.742252349853516,-7215.4130859375,127.48070526123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598273962736129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412386387586593,0.2412431240081787,-4.491748313739663e-06,0.0,0.0001622044946998,0.0,0.0,10.332036972045898,0.0,0.0,0.0,0.2952523827552795,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521837435662746,-1429.0462646484375,304.1459045410156,0.7175160050392151,0.1001505628228187,0.0905738472938537,293.0996398925781,297.1499938964844,293.1499938964844,0.072941243648529,-1885.1737060546875,304.1445617675781,0.7709294557571411,0.1257550120353698,0.1194957420229911,293.1030578613281,297.1499938964844,293.1499938964844,0.0705735757946968,-1359.1866455078125,304.1448669433594,0.7647231817245483,0.1227162629365921,0.0861529186367988,293.0098876953125,297.1499938964844,293.1499938964844,0.1937936395406723,-4098.03076171875,304.1378479003906,0.9990000128746032,0.3043437302112579,0.2599004209041595,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639413595199585,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992723941802978,1.0,1.0,0.9713082313537598,1.0,-0.9414737224578856,0.3917468786239624,0.5497268438339233,0.2080501466989517,0.0,0.0,0.3327986001968384,26.14960670471192,25.0,-6.742252349853516,-7215.4130859375,127.48070526123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598273962736129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412386387586593,0.2412431240081787,-4.491748313739663e-06,0.0,0.0001622044946998,0.0,0.0,10.332036972045898,0.0,0.0,0.0,0.2952523827552795,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529684200882911,-1442.156494140625,304.1459655761719,0.7210374474525452,0.1010904386639595,0.0914043486118316,293.0992736816406,297.1499938964844,293.1499938964844,0.0739887207746505,-1905.1484375,304.1446533203125,0.7753307819366455,0.1271083801984787,0.1207612454891204,293.1026916503906,297.1499938964844,293.1499938964844,0.0715576335787773,-1372.9390869140625,304.1449584960937,0.768918514251709,0.1239784881472587,0.0870241373777389,293.0177001953125,297.1499938964844,293.1499938964844,0.1923307627439499,-4071.511962890625,304.1446838378906,0.9989987015724182,0.3062856495380401,0.2580724656581878,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654932975769,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987674534320831,1.0,1.0,0.9714447855949402,1.0,-0.9427942633628844,0.3923307657241821,0.5504634976387024,0.2083632051944732,0.0,0.0,0.3372614085674286,25.93713760375977,28.0,5.600231647491455,-7277.52978515625,127.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.161370500922203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782162189483,0.2456827163696289,-4.502825504459906e-06,0.0,0.0001637705427128,0.0,0.0,10.566139221191406,0.0,0.0,0.0,0.2961936593055725,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529684200882911,-1442.156494140625,304.1459655761719,0.7210374474525452,0.1010904386639595,0.0914043486118316,293.0992736816406,297.1499938964844,293.1499938964844,0.0739887207746505,-1905.1484375,304.1446533203125,0.7753307819366455,0.1271083801984787,0.1207612454891204,293.1026916503906,297.1499938964844,293.1499938964844,0.0715576335787773,-1372.9390869140625,304.1449584960937,0.768918514251709,0.1239784881472587,0.0870241373777389,293.0177001953125,297.1499938964844,293.1499938964844,0.1923307627439499,-4071.511962890625,304.1446838378906,0.9989987015724182,0.3062856495380401,0.2580724656581878,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654932975769,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987674534320831,1.0,1.0,0.9714447855949402,1.0,-0.9427942633628844,0.3923307657241821,0.5504634976387024,0.2083632051944732,0.0,0.0,0.3372614085674286,25.93713760375977,28.0,5.600231647491455,-7277.52978515625,127.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.161370500922203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782162189483,0.2456827163696289,-4.502825504459906e-06,0.0,0.0001637705427128,0.0,0.0,10.566139221191406,0.0,0.0,0.0,0.2961936593055725,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537028312683105,-1454.33203125,304.1460876464844,0.7225603461265564,0.102022610604763,0.0922489762306213,293.0989685058594,297.1499938964844,293.1499938964844,0.0749725252389907,-1923.815673828125,304.144775390625,0.7774601578712463,0.1284533143043518,0.1220407485961914,293.1024169921875,297.1499938964844,293.1499938964844,0.072479136288166,-1385.7481689453125,304.14508056640625,0.7708888649940491,0.1252319663763046,0.0879053622484207,293.0192565917969,297.1499938964844,293.1499938964844,0.1928229033946991,-4079.5693359375,304.1453857421875,0.9990047216415404,0.3093242645263672,0.2587847113609314,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.564811110496521,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997319757938385,1.0,1.0,0.9715813398361206,1.0,-0.9472728967666626,0.3943141102790832,0.5529587268829346,0.209456667304039,0.0,0.0,0.3390727341175079,26.079477310180664,31.0,6.197343349456787,-7319.29736328125,128.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629662364721298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477995902299881,0.2478040903806686,-4.510940925683826e-06,0.0,0.0001653900108067,0.0,0.0,10.68502712249756,0.0,0.0,0.0,0.2967027127742767,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537028312683105,-1454.33203125,304.1460876464844,0.7225603461265564,0.102022610604763,0.0922489762306213,293.0989685058594,297.1499938964844,293.1499938964844,0.0749725252389907,-1923.815673828125,304.144775390625,0.7774601578712463,0.1284533143043518,0.1220407485961914,293.1024169921875,297.1499938964844,293.1499938964844,0.072479136288166,-1385.7481689453125,304.14508056640625,0.7708888649940491,0.1252319663763046,0.0879053622484207,293.0192565917969,297.1499938964844,293.1499938964844,0.1928229033946991,-4079.5693359375,304.1453857421875,0.9990047216415404,0.3093242645263672,0.2587847113609314,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.564811110496521,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997319757938385,1.0,1.0,0.9715813398361206,1.0,-0.9472728967666626,0.3943141102790832,0.5529587268829346,0.209456667304039,0.0,0.0,0.3390727341175079,26.079477310180664,31.0,6.197343349456787,-7319.29736328125,128.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629662364721298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477995902299881,0.2478040903806686,-4.510940925683826e-06,0.0,0.0001653900108067,0.0,0.0,10.68502712249756,0.0,0.0,0.0,0.2967027127742767,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.054113395512104,-1461.258544921875,304.14605712890625,0.7222863435745239,0.1024860739707946,0.0926736146211624,293.0988464355469,297.1499938964844,293.1499938964844,0.0755142495036125,-1934.239990234375,304.1447448730469,0.7773116827011108,0.1291225552558899,0.1226825639605522,293.1023254394531,297.1499938964844,293.1499938964844,0.0729889497160911,-1392.94091796875,304.1450500488281,0.7706841826438904,0.1258558183908462,0.0883476063609123,293.021484375,297.1499938964844,293.1499938964844,0.1943629682064056,-4106.037109375,304.1434020996094,0.9990000128746032,0.3105449676513672,0.2604621052742004,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635024309158325,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006605416536331,1.0,1.0,0.9716495871543884,1.0,-0.9511435627937316,0.3960107564926147,0.5551328063011169,0.2104547172784805,0.0,0.0,0.3406873941421509,26.33796119689941,31.0,-0.8716248273849487,-7348.302734375,130.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637561917304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489977329969406,0.2490022480487823,-4.513779003900709e-06,0.0,0.0001661917194724,0.0,0.0,10.748479843139648,0.0,0.0,0.0,0.2969676554203033,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545350015163421,-1468.40185546875,304.14599609375,0.7214761972427368,0.1029486581683158,0.0931008458137512,293.0987548828125,297.1499938964844,293.1499938964844,0.0760679468512535,-1944.93359375,304.1446838378906,0.7765334844589233,0.1297905892133712,0.1233266666531562,293.10223388671875,297.1499938964844,293.1499938964844,0.0735107660293579,-1400.3314208984375,304.14501953125,0.769862949848175,0.126478686928749,0.0887917503714561,293.0253601074219,297.1499938964844,293.1499938964844,0.1965409517288208,-4143.39453125,304.1406555175781,0.9990000128746032,0.3114161789417267,0.2628145515918731,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616599321365356,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018542885780334,1.0,1.0,0.97171550989151,1.0,-0.95585298538208,0.3980733752250671,0.5577796101570129,0.211679607629776,0.0,0.0,0.3427502810955047,26.69769096374512,34.0,-5.539137840270996,-7387.36669921875,132.81402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645558625459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507231831550598,0.2507276833057403,-4.517530669545522e-06,0.0,0.0001670032797846,0.0,0.0,10.839340209960938,0.0,0.0,0.0,0.2973341643810272,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553865730762481,-1482.8753662109375,304.1459045410156,0.7184275984764099,0.1038666516542434,0.0939601063728332,293.0986022949219,297.1499938964844,293.1499938964844,0.077184148132801,-1966.5498046875,304.14459228515625,0.7733405828475952,0.1311201602220535,0.1246199309825897,293.1020812988281,297.1499938964844,293.1499938964844,0.0745628327131271,-1415.275390625,304.1449279785156,0.7666201591491699,0.1277170181274414,0.0896835923194885,293.038818359375,297.1499938964844,293.1499938964844,0.2025114148855209,-4245.1630859375,304.1337890625,0.9990000128746032,0.311859130859375,0.2692430019378662,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565917491912842,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049466073513031,1.0,1.0,0.971847414970398,1.0,-0.9674140810966492,0.403138518333435,0.5642755627632141,0.2147064805030822,0.0,0.0,0.3477842509746551,27.700220108032227,25.0,-10.596417427062988,-7485.19873046875,138.52064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662531346082687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552032470703125,0.2552077770233154,-4.52814356322051e-06,0.0,0.0001687257899902,0.0,0.0,11.078585624694824,0.0,0.0,0.0,0.2983027398586273,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553865730762481,-1482.8753662109375,304.1459045410156,0.7184275984764099,0.1038666516542434,0.0939601063728332,293.0986022949219,297.1499938964844,293.1499938964844,0.077184148132801,-1966.5498046875,304.14459228515625,0.7733405828475952,0.1311201602220535,0.1246199309825897,293.1020812988281,297.1499938964844,293.1499938964844,0.0745628327131271,-1415.275390625,304.1449279785156,0.7666201591491699,0.1277170181274414,0.0896835923194885,293.038818359375,297.1499938964844,293.1499938964844,0.2025114148855209,-4245.1630859375,304.1337890625,0.9990000128746032,0.311859130859375,0.2692430019378662,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565917491912842,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049466073513031,1.0,1.0,0.971847414970398,1.0,-0.9674140810966492,0.403138518333435,0.5642755627632141,0.2147064805030822,0.0,0.0,0.3477842509746551,27.700220108032227,25.0,-10.596417427062988,-7485.19873046875,138.52064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662531346082687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552032470703125,0.2552077770233154,-4.52814356322051e-06,0.0,0.0001687257899902,0.0,0.0,11.078585624694824,0.0,0.0,0.0,0.2983027398586273,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561378225684165,-1495.55029296875,304.1460266113281,0.7229156494140625,0.1048019900918006,0.0947775468230247,293.0983581542969,297.1499938964844,293.1499938964844,0.0781933069229126,-1985.9827880859373,304.1447448730469,0.7788980007171631,0.1324679255485534,0.1258703619241714,293.1018981933594,297.1499938964844,293.1499938964844,0.0755070447921752,-1428.6087646484375,304.1450500488281,0.77195143699646,0.1289709955453872,0.090542122721672,293.05035400390625,297.1499938964844,293.1499938964844,0.1998805254697799,-4198.30810546875,304.1440734863281,0.9990000128746032,0.3123023808002472,0.2660894393920898,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828657150269,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523803710937,291.1191101074219,1.0,0.2037677019834518,1.0,1.0,0.9719792604446412,1.0,-0.9670520424842834,0.4029803276062011,0.5640716552734375,0.2145944684743881,0.0,0.0,0.352522611618042,27.268516540527344,28.0,9.234743118286133,-7551.044921875,137.39840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681051403284073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603638768196106,0.2603684365749359,-4.542256647255272e-06,0.0,0.000170605344465,0.0,0.0,11.361083984375,0.0,0.0,0.0,0.2994467616081238,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561378225684165,-1495.55029296875,304.1460266113281,0.7229156494140625,0.1048019900918006,0.0947775468230247,293.0983581542969,297.1499938964844,293.1499938964844,0.0781933069229126,-1985.9827880859373,304.1447448730469,0.7788980007171631,0.1324679255485534,0.1258703619241714,293.1018981933594,297.1499938964844,293.1499938964844,0.0755070447921752,-1428.6087646484375,304.1450500488281,0.77195143699646,0.1289709955453872,0.090542122721672,293.05035400390625,297.1499938964844,293.1499938964844,0.1998805254697799,-4198.30810546875,304.1440734863281,0.9990000128746032,0.3123023808002472,0.2660894393920898,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828657150269,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523803710937,291.1191101074219,1.0,0.2037677019834518,1.0,1.0,0.9719792604446412,1.0,-0.9670520424842834,0.4029803276062011,0.5640716552734375,0.2145944684743881,0.0,0.0,0.352522611618042,27.268516540527344,28.0,9.234743118286133,-7551.044921875,137.39840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681051403284073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603638768196106,0.2603684365749359,-4.542256647255272e-06,0.0,0.000170605344465,0.0,0.0,11.361083984375,0.0,0.0,0.0,0.2994467616081238,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568119809031486,-1506.7691650390625,304.1462097167969,0.725494921207428,0.105727769434452,0.0956102237105369,293.0982360839844,297.1499938964844,293.1499938964844,0.0791077464818954,-2003.4114990234373,304.1449584960937,0.7822867035865784,0.1338057518005371,0.1271364837884903,293.1017761230469,297.1499938964844,293.1499938964844,0.0763576030731201,-1440.48876953125,304.145263671875,0.7751608490943909,0.1302139908075332,0.0914111733436584,293.0509338378906,297.1499938964844,293.1499938964844,0.1989371329545974,-4181.5654296875,304.1473083496094,0.9990000128746032,0.3147100806236267,0.2653148472309112,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933960914612,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041927278041839,1.0,1.0,0.972162425518036,1.0,-0.9696572422981262,0.4041522443294525,0.5655050277709961,0.2151856124401092,0.0,0.0,0.3532921969890594,27.19658660888672,31.0,12.271210670471191,-7580.97314453125,137.99606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699097603559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618564367294311,0.2618609964847564,-4.550604899122845e-06,0.0,0.0001724368048598,0.0,0.0,11.453441619873049,0.0,0.0,0.0,0.2998596429824829,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568119809031486,-1506.7691650390625,304.1462097167969,0.725494921207428,0.105727769434452,0.0956102237105369,293.0982360839844,297.1499938964844,293.1499938964844,0.0791077464818954,-2003.4114990234373,304.1449584960937,0.7822867035865784,0.1338057518005371,0.1271364837884903,293.1017761230469,297.1499938964844,293.1499938964844,0.0763576030731201,-1440.48876953125,304.145263671875,0.7751608490943909,0.1302139908075332,0.0914111733436584,293.0509338378906,297.1499938964844,293.1499938964844,0.1989371329545974,-4181.5654296875,304.1473083496094,0.9990000128746032,0.3147100806236267,0.2653148472309112,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933960914612,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041927278041839,1.0,1.0,0.972162425518036,1.0,-0.9696572422981262,0.4041522443294525,0.5655050277709961,0.2151856124401092,0.0,0.0,0.3532921969890594,27.19658660888672,31.0,12.271210670471191,-7580.97314453125,137.99606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699097603559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618564367294311,0.2618609964847564,-4.550604899122845e-06,0.0,0.0001724368048598,0.0,0.0,11.453441619873049,0.0,0.0,0.0,0.2998596429824829,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.057610910385847,-1520.418212890625,304.1461486816406,0.7252781987190247,0.1066494658589363,0.0964518263936042,293.0981140136719,297.1499938964844,293.1499938964844,0.0801663473248481,-2023.9964599609373,304.1448669433594,0.7823509573936462,0.135136991739273,0.1284102946519851,293.1016845703125,297.1499938964844,293.1499938964844,0.0773502886295318,-1454.6553955078125,304.14520263671875,0.7751094102859497,0.1314524710178375,0.0922867655754089,293.05419921875,297.1499938964844,293.1499938964844,0.2014818489551544,-4225.0615234375,304.14385986328125,0.9990000128746032,0.3165668249130249,0.2680783271789551,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058462649583816,1.0,1.0,0.9723456501960754,1.0,-0.9766459465026855,0.407228022813797,0.5694178938865662,0.2169853448867797,0.0,0.0,0.3558937609195709,27.655437469482425,34.0,-1.596779465675354,-7636.658203125,141.1564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715584248304367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691365718841,0.2638736963272095,-4.555216946755536e-06,0.0,0.0001741099840728,0.0,0.0,11.562647819519045,0.0,0.0,0.0,0.3003129363059997,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.057610910385847,-1520.418212890625,304.1461486816406,0.7252781987190247,0.1066494658589363,0.0964518263936042,293.0981140136719,297.1499938964844,293.1499938964844,0.0801663473248481,-2023.9964599609373,304.1448669433594,0.7823509573936462,0.135136991739273,0.1284102946519851,293.1016845703125,297.1499938964844,293.1499938964844,0.0773502886295318,-1454.6553955078125,304.14520263671875,0.7751094102859497,0.1314524710178375,0.0922867655754089,293.05419921875,297.1499938964844,293.1499938964844,0.2014818489551544,-4225.0615234375,304.14385986328125,0.9990000128746032,0.3165668249130249,0.2680783271789551,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058462649583816,1.0,1.0,0.9723456501960754,1.0,-0.9766459465026855,0.407228022813797,0.5694178938865662,0.2169853448867797,0.0,0.0,0.3558937609195709,27.655437469482425,34.0,-1.596779465675354,-7636.658203125,141.1564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715584248304367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691365718841,0.2638736963272095,-4.555216946755536e-06,0.0,0.0001741099840728,0.0,0.0,11.562647819519045,0.0,0.0,0.0,0.3003129363059997,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580227859318256,-1527.48876953125,304.1460876464844,0.7243760824203491,0.1071106940507888,0.0968783646821975,293.0980834960937,297.1499938964844,293.1499938964844,0.0807085558772087,-2034.5767822265625,304.1448059082031,0.7814324498176575,0.1358022093772888,0.1290522664785385,293.1016540527344,297.1499938964844,293.1499938964844,0.0778600424528122,-1461.9580078125,304.1451416015625,0.7741530537605286,0.1320721954107284,0.0927290320396423,293.0582275390625,297.1499938964844,293.1499938964844,0.203687310218811,-4262.62939453125,304.1409606933594,0.9990000128746032,0.3169887959957123,0.270460307598114,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.55562824010849,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070746123790741,1.0,1.0,0.9724372029304504,1.0,-0.9813910722732544,0.4093143343925476,0.5720767378807068,0.218222364783287,0.0,0.0,0.3576482236385345,28.042888641357425,34.0,-5.371828079223633,-7676.88427734375,143.5053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723609119653701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654731571674347,0.26547771692276,-4.559019089356298e-06,0.0,0.0001749244111124,0.0,0.0,11.650274276733398,0.0,0.0,0.0,0.300666868686676,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584413260221481,-1534.6953125,304.14605712890625,0.7230105996131897,0.1075707376003265,0.0973077118396759,293.0980529785156,297.1499938964844,293.1499938964844,0.0812581703066825,-2045.3240966796875,304.1447448730469,0.7799665331840515,0.1364663690328598,0.1296970546245575,293.10162353515625,297.1499938964844,293.1499938964844,0.0783772394061088,-1469.384521484375,304.14508056640625,0.7726613879203796,0.1326909065246582,0.0931735634803772,293.0641784667969,297.1499938964844,293.1499938964844,0.2064379900693893,-4309.3037109375,304.1376037597656,0.9990000128746032,0.3169829845428467,0.2734135091304779,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532907843589783,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.2460021972656,291.1234741210937,1.0,0.2085397392511367,1.0,1.0,0.9725286960601808,1.0,-0.9868510961532592,0.4117157161235809,0.5751354098320007,0.2196514457464218,0.0,0.0,0.3597228527069092,28.52765274047852,25.0,-8.514826774597168,-7723.02392578125,146.32582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731709539890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673707604408264,0.2673753201961517,-4.563722995953867e-06,0.0,0.0001757465070113,0.0,0.0,11.754769325256348,0.0,0.0,0.0,0.3010921478271484,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591846592724323,-1547.394287109375,304.1461486816406,0.7280697226524353,0.1085187792778015,0.098129466176033,293.0978698730469,297.1499938964844,293.1499938964844,0.0822556614875793,-2064.697021484375,304.1448669433594,0.7863104343414307,0.1378218829631805,0.1309476047754287,293.1014099121094,297.1499938964844,293.1499938964844,0.0793109610676765,-1482.698974609375,304.1451721191406,0.7787884473800659,0.1339554041624069,0.0940337032079696,293.07208251953125,297.1499938964844,293.1499938964844,0.2030194848775863,-4249.5,304.1479187011719,0.9990000128746032,0.3175241649150848,0.2694390714168548,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361810684204,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070259600877761,1.0,1.0,0.9727116823196412,1.0,-0.9854819774627686,0.4111000895500183,0.5743818879127502,0.2193028628826141,0.0,0.0,0.3633065223693847,27.95452117919922,28.0,9.508108139038086,-7778.13525390625,144.53353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.174808382987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715546488761902,0.2715592384338379,-4.575662842398742e-06,0.0,0.0001774082775227,0.0,0.0,11.99034309387207,0.0,0.0,0.0,0.3020448386669159,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591846592724323,-1547.394287109375,304.1461486816406,0.7280697226524353,0.1085187792778015,0.098129466176033,293.0978698730469,297.1499938964844,293.1499938964844,0.0822556614875793,-2064.697021484375,304.1448669433594,0.7863104343414307,0.1378218829631805,0.1309476047754287,293.1014099121094,297.1499938964844,293.1499938964844,0.0793109610676765,-1482.698974609375,304.1451721191406,0.7787884473800659,0.1339554041624069,0.0940337032079696,293.07208251953125,297.1499938964844,293.1499938964844,0.2030194848775863,-4249.5,304.1479187011719,0.9990000128746032,0.3175241649150848,0.2694390714168548,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361810684204,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070259600877761,1.0,1.0,0.9727116823196412,1.0,-0.9854819774627686,0.4111000895500183,0.5743818879127502,0.2193028628826141,0.0,0.0,0.3633065223693847,27.95452117919922,28.0,9.508108139038086,-7778.13525390625,144.53353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.174808382987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715546488761902,0.2715592384338379,-4.575662842398742e-06,0.0,0.0001774082775227,0.0,0.0,11.99034309387207,0.0,0.0,0.0,0.3020448386669159,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637722432613,-1558.856689453125,304.1462707519531,0.7311891317367554,0.1094650104641914,0.0989751368761062,293.0976867675781,297.1499938964844,293.1499938964844,0.0831709876656532,-2082.29736328125,304.14501953125,0.7903591394424438,0.1391747146844864,0.1322222054004669,293.10125732421875,297.1499938964844,293.1499938964844,0.0801651403307914,-1494.753662109375,304.1453552246094,0.7826730012893677,0.1352179199457168,0.0949119105935096,293.0689392089844,297.1499938964844,293.1499938964844,0.2013992518186569,-4221.59326171875,304.1510009765625,0.9990000128746032,0.3201344311237335,0.2679416239261627,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.557620108127594,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071719616651535,1.0,1.0,0.9728946685791016,1.0,-0.9872334599494934,0.4118870496749878,0.5753464102745056,0.219701811671257,0.0,0.0,0.3631247878074646,27.77122688293457,31.0,11.115450859069824,-7799.30126953125,144.62765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762909889221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720575332641601,0.2720621228218078,-4.581367647915613e-06,0.0,0.0001789129455573,0.0,0.0,12.029318809509276,0.0,0.0,0.0,0.3022378385066986,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637722432613,-1558.856689453125,304.1462707519531,0.7311891317367554,0.1094650104641914,0.0989751368761062,293.0976867675781,297.1499938964844,293.1499938964844,0.0831709876656532,-2082.29736328125,304.14501953125,0.7903591394424438,0.1391747146844864,0.1322222054004669,293.10125732421875,297.1499938964844,293.1499938964844,0.0801651403307914,-1494.753662109375,304.1453552246094,0.7826730012893677,0.1352179199457168,0.0949119105935096,293.0689392089844,297.1499938964844,293.1499938964844,0.2013992518186569,-4221.59326171875,304.1510009765625,0.9990000128746032,0.3201344311237335,0.2679416239261627,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.557620108127594,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071719616651535,1.0,1.0,0.9728946685791016,1.0,-0.9872334599494934,0.4118870496749878,0.5753464102745056,0.219701811671257,0.0,0.0,0.3631247878074646,27.77122688293457,31.0,11.115450859069824,-7799.30126953125,144.62765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762909889221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720575332641601,0.2720621228218078,-4.581367647915613e-06,0.0,0.0001789129455573,0.0,0.0,12.029318809509276,0.0,0.0,0.0,0.3022378385066986,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606758594512939,-1572.923583984375,304.14617919921875,0.7314507961273193,0.1104121208190918,0.0998354703187942,293.0975646972656,297.1499938964844,293.1499938964844,0.0842412337660789,-2103.279296875,304.1448974609375,0.7909572720527649,0.1405263394117355,0.1335107684135437,293.1011047363281,297.1499938964844,293.1499938964844,0.0811724215745925,-1509.2681884765625,304.1452331542969,0.7831659317016602,0.1364823579788208,0.0958021432161331,293.0685119628906,297.1499938964844,293.1499938964844,0.2033494114875793,-4255.1728515625,304.1473083496094,0.9990000128746032,0.3222861289978027,0.270060658454895,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559441447257996,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085886895656585,1.0,1.0,0.9730570316314696,1.0,-0.9934883713722228,0.4146377146244049,0.5788506865501404,0.2213411480188369,0.0,0.0,0.3649433851242065,28.14206886291504,34.0,-2.872751951217652,-7848.93115234375,147.43699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775464713573455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27329882979393,0.2733034193515777,-4.583642294164747e-06,0.0,0.0001801871112547,0.0,0.0,12.096558570861816,0.0,0.0,0.0,0.3025179207324981,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606758594512939,-1572.923583984375,304.14617919921875,0.7314507961273193,0.1104121208190918,0.0998354703187942,293.0975646972656,297.1499938964844,293.1499938964844,0.0842412337660789,-2103.279296875,304.1448974609375,0.7909572720527649,0.1405263394117355,0.1335107684135437,293.1011047363281,297.1499938964844,293.1499938964844,0.0811724215745925,-1509.2681884765625,304.1452331542969,0.7831659317016602,0.1364823579788208,0.0958021432161331,293.0685119628906,297.1499938964844,293.1499938964844,0.2033494114875793,-4255.1728515625,304.1473083496094,0.9990000128746032,0.3222861289978027,0.270060658454895,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559441447257996,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085886895656585,1.0,1.0,0.9730570316314696,1.0,-0.9934883713722228,0.4146377146244049,0.5788506865501404,0.2213411480188369,0.0,0.0,0.3649433851242065,28.14206886291504,34.0,-2.872751951217652,-7848.93115234375,147.43699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775464713573455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27329882979393,0.2733034193515777,-4.583642294164747e-06,0.0,0.0001801871112547,0.0,0.0,12.096558570861816,0.0,0.0,0.0,0.3025179207324981,4.0,0.0,1.0
