time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.061523362994194,-1587.696044921875,304.1460266113281,0.7296063899993896,0.1113628596067428,0.1007142886519432,293.0974426269531,297.1499938964844,293.1499938964844,0.0853500589728355,-2125.096923828125,304.1447448730469,0.7890000343322754,0.14188052713871,0.1348171234130859,293.1009521484375,297.1499938964844,293.1499938964844,0.0822197049856185,-1524.42333984375,304.14508056640625,0.78114914894104,0.1377520859241485,0.0967077910900116,293.07489013671875,297.1499938964844,293.1499938964844,0.2077863812446594,-4330.748046875,304.1407775878906,0.9990000128746032,0.3230746686458587,0.2748331427574157,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110767662525177,1.0,1.0,0.973219394683838,1.0,-1.0030763149261477,0.418854296207428,0.5842220187187195,0.2238802909851074,0.0,0.0,0.368097186088562,28.940114974975582,37.0,-9.959518432617188,-7930.04443359375,152.36155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787299960851669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761645019054413,0.276169091463089,-4.590387106873095e-06,0.0,0.0001813882263377,0.0,0.0,12.256075859069824,0.0,0.0,0.0,0.3031631708145141,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.061523362994194,-1587.696044921875,304.1460266113281,0.7296063899993896,0.1113628596067428,0.1007142886519432,293.0974426269531,297.1499938964844,293.1499938964844,0.0853500589728355,-2125.096923828125,304.1447448730469,0.7890000343322754,0.14188052713871,0.1348171234130859,293.1009521484375,297.1499938964844,293.1499938964844,0.0822197049856185,-1524.42333984375,304.14508056640625,0.78114914894104,0.1377520859241485,0.0967077910900116,293.07489013671875,297.1499938964844,293.1499938964844,0.2077863812446594,-4330.748046875,304.1407775878906,0.9990000128746032,0.3230746686458587,0.2748331427574157,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110767662525177,1.0,1.0,0.973219394683838,1.0,-1.0030763149261477,0.418854296207428,0.5842220187187195,0.2238802909851074,0.0,0.0,0.368097186088562,28.940114974975582,37.0,-9.959518432617188,-7930.04443359375,152.36155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787299960851669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761645019054413,0.276169091463089,-4.590387106873095e-06,0.0,0.0001813882263377,0.0,0.0,12.256075859069824,0.0,0.0,0.0,0.3031631708145141,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619575977325439,-1595.298828125,304.1459655761719,0.7280248403549194,0.1118364036083221,0.1011579483747482,293.0973815917969,297.1499938964844,293.1499938964844,0.0859171822667121,-2136.28271484375,304.1446838378906,0.7872257232666016,0.1425565183162689,0.1354751288890838,293.10089111328125,297.1499938964844,293.1499938964844,0.0827558636665344,-1532.2042236328125,304.1449890136719,0.7793602347373962,0.1383857727050781,0.0971643850207328,293.0810546875,297.1499938964844,293.1499938964844,0.2108019143342971,-4381.75439453125,304.136962890625,0.9990000128746032,0.3228111267089844,0.2780437469482422,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496362447738647,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126648724079132,1.0,1.0,0.973300576210022,1.0,-1.0089045763015747,0.4214201271533966,0.5874844789505005,0.2254287898540496,0.0,0.0,0.3702723383903503,29.48361015319824,37.0,-12.389854431152344,-7980.34375,155.5382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793442070484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781820297241211,0.2781866490840912,-4.595422979036812e-06,0.0,0.0001820115721784,0.0,0.0,12.369614601135254,0.0,0.0,0.0,0.3036257326602936,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623938180506229,-1602.9525146484375,304.1459045410156,0.7260755896568298,0.1123067289590835,0.1016023829579353,293.09735107421875,297.1499938964844,293.1499938964844,0.086487740278244,-2147.545166015625,304.1446228027344,0.7850151062011719,0.1432302296161651,0.1361346840858459,293.1008605957031,297.1499938964844,293.1499938964844,0.083294928073883,-1540.0360107421875,304.1449279785156,0.7771443128585815,0.1390165388584137,0.0976218208670616,293.0892944335937,297.1499938964844,293.1499938964844,0.2142730504274368,-4440.1669921875,304.1330261230469,0.9990000128746032,0.3220716714859009,0.2817209362983703,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467610955238342,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144519537687301,1.0,1.0,0.9734253287315368,1.0,-1.015314698219299,0.4242436289787292,0.5910711288452148,0.2271326333284378,0.0,0.0,0.3728357553482055,30.11507225036621,25.0,-13.75454044342041,-8036.95263671875,159.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.1799995303153991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806375920772552,0.2806421816349029,-4.601761702360818e-06,0.0,0.0001826766383601,0.0,0.0,12.508915901184082,0.0,0.0,0.0,0.3041936755180359,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631237030029296,-1615.594482421875,304.14605712890625,0.7321518659591675,0.1132793650031089,0.1024360954761505,293.0971374511719,297.1499938964844,293.1499938964844,0.0874732732772827,-2166.77197265625,304.144775390625,0.7926107048988342,0.1446096003055572,0.137396901845932,293.1006164550781,297.1499938964844,293.1499938964844,0.0842185318470001,-1553.2952880859375,304.14508056640625,0.7845324873924255,0.1403085887432098,0.0984934493899345,293.099365234375,297.1499938964844,293.1499938964844,0.2096727341413498,-4360.11669921875,304.14697265625,0.9990000128746032,0.321521520614624,0.2764189839363098,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154796600342,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122591435909271,1.0,1.0,0.9736749529838562,1.0,-1.0123449563980105,0.4228717386722564,0.5894731879234314,0.2264698892831802,0.0,0.0,0.3768718540668487,29.2943172454834,25.0,12.680142402648926,-8095.3984375,156.17213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814248412847519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857995331287384,0.2858041524887085,-4.617682407115353e-06,0.0,0.0001841231423895,0.0,0.0,12.810599327087402,0.0,0.0,0.0,0.3054149746894836,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631237030029296,-1615.594482421875,304.14605712890625,0.7321518659591675,0.1132793650031089,0.1024360954761505,293.0971374511719,297.1499938964844,293.1499938964844,0.0874732732772827,-2166.77197265625,304.144775390625,0.7926107048988342,0.1446096003055572,0.137396901845932,293.1006164550781,297.1499938964844,293.1499938964844,0.0842185318470001,-1553.2952880859375,304.14508056640625,0.7845324873924255,0.1403085887432098,0.0984934493899345,293.099365234375,297.1499938964844,293.1499938964844,0.2096727341413498,-4360.11669921875,304.14697265625,0.9990000128746032,0.321521520614624,0.2764189839363098,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154796600342,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122591435909271,1.0,1.0,0.9736749529838562,1.0,-1.0123449563980105,0.4228717386722564,0.5894731879234314,0.2264698892831802,0.0,0.0,0.3768718540668487,29.2943172454834,25.0,12.680142402648926,-8095.3984375,156.17213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814248412847519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857995331287384,0.2858041524887085,-4.617682407115353e-06,0.0,0.0001841231423895,0.0,0.0,12.810599327087402,0.0,0.0,0.0,0.3054149746894836,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637414157390594,-1626.05908203125,304.1463317871094,0.738723635673523,0.1142573133111,0.1032851338386535,293.096923828125,297.1499938964844,293.1499938964844,0.0883201137185096,-2182.990234375,304.1451110839844,0.800777792930603,0.1459928900003433,0.1386739313602447,293.10040283203125,297.1499938964844,293.1499938964844,0.0850070044398307,-1564.3994140625,304.1454162597656,0.7925187349319458,0.1416048854589462,0.0993757620453834,293.0906066894531,297.1499938964844,293.1499938964844,0.2040560990571975,-4264.06591796875,304.1570739746094,0.9990000128746032,0.3245562314987182,0.2706202268600464,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.555500864982605,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106082886457443,1.0,1.0,0.9739245176315308,1.0,-1.0088074207305908,0.4212801158428192,0.587527334690094,0.2255792915821075,0.0,0.0,0.3756133913993835,28.424015045166016,28.0,20.983652114868164,-8087.49462890625,152.90858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827290058135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856395244598388,0.2856441438198089,-4.62362640973879e-06,0.0,0.0001854467118391,0.0,0.0,12.81786823272705,0.0,0.0,0.0,0.3054856359958648,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637414157390594,-1626.05908203125,304.1463317871094,0.738723635673523,0.1142573133111,0.1032851338386535,293.096923828125,297.1499938964844,293.1499938964844,0.0883201137185096,-2182.990234375,304.1451110839844,0.800777792930603,0.1459928900003433,0.1386739313602447,293.10040283203125,297.1499938964844,293.1499938964844,0.0850070044398307,-1564.3994140625,304.1454162597656,0.7925187349319458,0.1416048854589462,0.0993757620453834,293.0906066894531,297.1499938964844,293.1499938964844,0.2040560990571975,-4264.06591796875,304.1570739746094,0.9990000128746032,0.3245562314987182,0.2706202268600464,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.555500864982605,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106082886457443,1.0,1.0,0.9739245176315308,1.0,-1.0088074207305908,0.4212801158428192,0.587527334690094,0.2255792915821075,0.0,0.0,0.3756133913993835,28.424015045166016,28.0,20.983652114868164,-8087.49462890625,152.90858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827290058135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856395244598388,0.2856441438198089,-4.62362640973879e-06,0.0,0.0001854467118391,0.0,0.0,12.81786823272705,0.0,0.0,0.0,0.3054856359958648,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043775439262,-1639.390380859375,304.1462707519531,0.742139995098114,0.1152410209178924,0.1041570752859115,293.0967102050781,297.1499938964844,293.1499938964844,0.0893367156386375,-2202.8994140625,304.14501953125,0.8050902485847473,0.1473784744739532,0.1399725526571273,293.10015869140625,297.1499938964844,293.1499938964844,0.0859633982181549,-1578.1986083984375,304.14532470703125,0.7967169880867004,0.1429085433483123,0.1002766191959381,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959142923355,-4234.7548828125,304.1574401855469,0.9990000128746032,0.3287139534950256,0.2688218355178833,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236278533936,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105389237403869,1.0,1.0,0.9740898609161376,1.0,-1.0102773904800415,0.4218920767307281,0.5883853435516357,0.22604401409626,0.0,0.0,0.3752449750900268,28.19720458984375,31.0,5.656750679016113,-8095.73876953125,152.8177947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837114840745926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848481237888336,0.2848527729511261,-4.621332209353568e-06,0.0,0.0001864437945187,0.0,0.0,12.77175998687744,0.0,0.0,0.0,0.3053129315376282,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043775439262,-1639.390380859375,304.1462707519531,0.742139995098114,0.1152410209178924,0.1041570752859115,293.0967102050781,297.1499938964844,293.1499938964844,0.0893367156386375,-2202.8994140625,304.14501953125,0.8050902485847473,0.1473784744739532,0.1399725526571273,293.10015869140625,297.1499938964844,293.1499938964844,0.0859633982181549,-1578.1986083984375,304.14532470703125,0.7967169880867004,0.1429085433483123,0.1002766191959381,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959142923355,-4234.7548828125,304.1574401855469,0.9990000128746032,0.3287139534950256,0.2688218355178833,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236278533936,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105389237403869,1.0,1.0,0.9740898609161376,1.0,-1.0102773904800415,0.4218920767307281,0.5883853435516357,0.22604401409626,0.0,0.0,0.3752449750900268,28.19720458984375,31.0,5.656750679016113,-8095.73876953125,152.8177947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837114840745926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848481237888336,0.2848527729511261,-4.621332209353568e-06,0.0,0.0001864437945187,0.0,0.0,12.77175998687744,0.0,0.0,0.0,0.3053129315376282,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653502717614173,-1654.3499755859375,304.1461181640625,0.7428163290023804,0.1162415295839309,0.1050600707530975,293.0964660644531,297.1499938964844,293.1499938964844,0.0904462039470672,-2224.79052734375,304.14483642578125,0.8061099052429199,0.1487771123647689,0.1412999182939529,293.099853515625,297.1499938964844,293.1499938964844,0.0870152935385704,-1593.504150390625,304.1451416015625,0.7976668477058411,0.1442322582006454,0.1012036204338073,293.0694274902344,297.1499938964844,293.1499938964844,0.2037572711706161,-4260.556640625,304.1524353027344,0.9990000128746032,0.3322129547595978,0.2704403400421142,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430816650391,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117838412523269,1.0,1.0,0.9742551445961,1.0,-1.016058325767517,0.4244021773338318,0.5916561484336853,0.2276689857244491,0.0,0.0,0.376373678445816,28.4985294342041,34.0,-6.655940055847168,-8139.9833984375,155.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844817399978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855608761310577,0.2855654954910278,-4.621767857315717e-06,0.0,0.0001872255088528,0.0,0.0,12.809062004089355,0.0,0.0,0.0,0.3054595291614532,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653502717614173,-1654.3499755859375,304.1461181640625,0.7428163290023804,0.1162415295839309,0.1050600707530975,293.0964660644531,297.1499938964844,293.1499938964844,0.0904462039470672,-2224.79052734375,304.14483642578125,0.8061099052429199,0.1487771123647689,0.1412999182939529,293.099853515625,297.1499938964844,293.1499938964844,0.0870152935385704,-1593.504150390625,304.1451416015625,0.7976668477058411,0.1442322582006454,0.1012036204338073,293.0694274902344,297.1499938964844,293.1499938964844,0.2037572711706161,-4260.556640625,304.1524353027344,0.9990000128746032,0.3322129547595978,0.2704403400421142,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430816650391,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117838412523269,1.0,1.0,0.9742551445961,1.0,-1.016058325767517,0.4244021773338318,0.5916561484336853,0.2276689857244491,0.0,0.0,0.376373678445816,28.4985294342041,34.0,-6.655940055847168,-8139.9833984375,155.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844817399978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855608761310577,0.2855654954910278,-4.621767857315717e-06,0.0,0.0001872255088528,0.0,0.0,12.809062004089355,0.0,0.0,0.0,0.3054595291614532,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657950863242149,-1662.26220703125,304.14599609375,0.7422893047332764,0.1167464926838874,0.1055222153663635,293.0963439941406,297.1499938964844,293.1499938964844,0.0910258665680885,-2236.25927734375,304.14471435546875,0.8055909276008606,0.1494809240102768,0.1419741958379745,293.0997009277344,297.1499938964844,293.1499938964844,0.087566927075386,-1601.5582275390625,304.14501953125,0.7971224784851074,0.1449003219604492,0.1016764044761657,293.0683898925781,297.1499938964844,293.1499938964844,0.2054982930421829,-4290.5478515625,304.1488342285156,0.9990000128746032,0.3334384858608246,0.2723139524459839,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.554159939289093,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128320038318634,1.0,1.0,0.9743378162384032,1.0,-1.0202968120574951,0.4262535274028778,0.5940432548522949,0.2288414388895034,0.0,0.0,0.377615213394165,28.81777572631836,34.0,-10.993017196655272,-8174.76953125,157.55459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848417222499847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865990102291107,0.2866036295890808,-4.623823315341724e-06,0.0,0.0001875908492365,0.0,0.0,12.867151260375977,0.0,0.0,0.0,0.3056933283805847,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662486031651496,-1670.351318359375,304.1459045410156,0.7412647604942322,0.1172523871064186,0.105989396572113,293.0962219238281,297.1499938964844,293.1499938964844,0.0916161760687828,-2247.947509765625,304.1446228027344,0.8044765591621399,0.1501862704753875,0.142654076218605,293.0995178222656,297.1499938964844,293.1499938964844,0.0881293192505836,-1609.7786865234375,304.1448974609375,0.7959901094436646,0.1455702930688858,0.1021537855267524,293.0696105957031,297.1499938964844,293.1499938964844,0.2078192830085754,-4330.220703125,304.14483642578125,0.9990000128746032,0.3342336416244507,0.274794727563858,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521974563598633,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.214128091931343,1.0,1.0,0.9744462370872498,1.0,-1.0253028869628906,0.4284452199935913,0.5968576669692993,0.2302172780036926,0.0,0.0,0.3793197870254516,29.23860740661621,37.0,-13.97605037689209,-8217.5283203125,160.22723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852169185876846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881399691104889,0.288144588470459,-4.62735579276341e-06,0.0,0.0001879716292023,0.0,0.0,12.95483112335205,0.0,0.0,0.0,0.3060481250286102,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671657249331474,-1686.755615234375,304.145751953125,0.7379369735717773,0.1182594820857048,0.1069316938519477,293.0959777832031,297.1499938964844,293.1499938964844,0.0928125530481338,-2271.634765625,304.1444091796875,0.8007053732872009,0.1515956073999405,0.1440247744321823,293.0992431640625,297.1499938964844,293.1499938964844,0.0892687514424324,-1626.443359375,304.14471435546875,0.7921996712684631,0.1469077616930008,0.1031164601445198,293.0790405273437,297.1499938964844,293.1499938964844,0.2139839977025985,-4434.572265625,304.1362609863281,0.9990000128746032,0.3343765139579773,0.2813388407230377,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470575094223022,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173813134431839,1.0,1.0,0.9746631383895874,1.0,-1.037304401397705,0.4337180554866791,0.6035863757133484,0.2334949523210525,0.0,0.0,0.3840309381484985,30.363676071166992,40.0,-16.52622413635254,-8324.130859375,167.02012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861085444688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927156388759613,0.2927202880382538,-4.639194685296388e-06,0.0,0.000188876510947,0.0,0.0,13.220226287841797,0.0,0.0,0.0,0.307128369808197,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671657249331474,-1686.755615234375,304.145751953125,0.7379369735717773,0.1182594820857048,0.1069316938519477,293.0959777832031,297.1499938964844,293.1499938964844,0.0928125530481338,-2271.634765625,304.1444091796875,0.8007053732872009,0.1515956073999405,0.1440247744321823,293.0992431640625,297.1499938964844,293.1499938964844,0.0892687514424324,-1626.443359375,304.14471435546875,0.7921996712684631,0.1469077616930008,0.1031164601445198,293.0790405273437,297.1499938964844,293.1499938964844,0.2139839977025985,-4434.572265625,304.1362609863281,0.9990000128746032,0.3343765139579773,0.2813388407230377,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470575094223022,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173813134431839,1.0,1.0,0.9746631383895874,1.0,-1.037304401397705,0.4337180554866791,0.6035863757133484,0.2334949523210525,0.0,0.0,0.3840309381484985,30.363676071166992,40.0,-16.52622413635254,-8324.130859375,167.02012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861085444688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927156388759613,0.2927202880382538,-4.639194685296388e-06,0.0,0.000188876510947,0.0,0.0,13.220226287841797,0.0,0.0,0.0,0.307128369808197,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680773481726646,-1703.107421875,304.1456604003906,0.7332955002784729,0.1192491501569747,0.1078727915883064,293.0958251953125,297.1499938964844,293.1499938964844,0.0940112769603729,-2295.341064453125,304.144287109375,0.7953249216079712,0.1529933810234069,0.1453994214534759,293.0990600585937,297.1499938964844,293.1499938964844,0.0904069244861602,-1643.08447265625,304.1445617675781,0.7868228554725647,0.1482293009757995,0.1040795743465423,293.0975341796875,297.1499938964844,293.1499938964844,0.2218909263610839,-4566.8623046875,304.127685546875,0.9990000128746032,0.332439124584198,0.2896637320518493,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407172441482544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213806062936782,1.0,1.0,0.974880039691925,1.0,-1.05151629447937,0.4399893879890442,0.6115269064903259,0.2373504936695099,0.0,0.0,0.3902944028377533,31.827592849731445,28.0,-16.267555236816406,-8453.900390625,175.57948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873301267623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991615533828735,0.299166202545166,-4.657439149013953e-06,0.0,0.0001901162613648,0.0,0.0,13.60228443145752,0.0,0.0,0.0,0.3086913824081421,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680773481726646,-1703.107421875,304.1456604003906,0.7332955002784729,0.1192491501569747,0.1078727915883064,293.0958251953125,297.1499938964844,293.1499938964844,0.0940112769603729,-2295.341064453125,304.144287109375,0.7953249216079712,0.1529933810234069,0.1453994214534759,293.0990600585937,297.1499938964844,293.1499938964844,0.0904069244861602,-1643.08447265625,304.1445617675781,0.7868228554725647,0.1482293009757995,0.1040795743465423,293.0975341796875,297.1499938964844,293.1499938964844,0.2218909263610839,-4566.8623046875,304.127685546875,0.9990000128746032,0.332439124584198,0.2896637320518493,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407172441482544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213806062936782,1.0,1.0,0.974880039691925,1.0,-1.05151629447937,0.4399893879890442,0.6115269064903259,0.2373504936695099,0.0,0.0,0.3902944028377533,31.827592849731445,28.0,-16.267555236816406,-8453.900390625,175.57948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873301267623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991615533828735,0.299166202545166,-4.657439149013953e-06,0.0,0.0001901162613648,0.0,0.0,13.60228443145752,0.0,0.0,0.0,0.3086913824081421,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688255280256271,-1716.3519287109375,304.1458740234375,0.7383356690406799,0.1202595829963684,0.1087481006979942,293.0955810546875,297.1499938964844,293.1499938964844,0.0950315594673156,-2315.232666015625,304.1445007324219,0.8016270399093628,0.1544142663478851,0.1467085778713226,293.09881591796875,297.1499938964844,293.1499938964844,0.0913661122322082,-1656.9150390625,304.1448059082031,0.7929906845092773,0.1495692282915115,0.1049907729029655,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705734252929,-4506.625,304.1414489746094,0.9990000128746032,0.3307627141475677,0.2856234908103943,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572002410889,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197192013263702,1.0,1.0,0.975217580795288,1.0,-1.0502517223358154,0.4393157362937927,0.6109359860420227,0.2372642457485199,0.0,0.0,0.3956985771656036,31.19550132751465,25.0,12.293557167053224,-8528.6708984375,173.5271759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889319419860839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062649071216583,0.3062695860862732,-4.681036443798803e-06,0.0,0.0001917418994707,0.0,0.0,14.038612365722656,0.0,0.0,0.0,0.3104646801948547,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688255280256271,-1716.3519287109375,304.1458740234375,0.7383356690406799,0.1202595829963684,0.1087481006979942,293.0955810546875,297.1499938964844,293.1499938964844,0.0950315594673156,-2315.232666015625,304.1445007324219,0.8016270399093628,0.1544142663478851,0.1467085778713226,293.09881591796875,297.1499938964844,293.1499938964844,0.0913661122322082,-1656.9150390625,304.1448059082031,0.7929906845092773,0.1495692282915115,0.1049907729029655,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705734252929,-4506.625,304.1414489746094,0.9990000128746032,0.3307627141475677,0.2856234908103943,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572002410889,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197192013263702,1.0,1.0,0.975217580795288,1.0,-1.0502517223358154,0.4393157362937927,0.6109359860420227,0.2372642457485199,0.0,0.0,0.3956985771656036,31.19550132751465,25.0,12.293557167053224,-8528.6708984375,173.5271759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889319419860839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062649071216583,0.3062695860862732,-4.681036443798803e-06,0.0,0.0001917418994707,0.0,0.0,14.038612365722656,0.0,0.0,0.0,0.3104646801948547,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694255903363227,-1726.691650390625,304.146240234375,0.746318519115448,0.1212760061025619,0.1096198707818985,293.0953674316406,297.1499938964844,293.1499938964844,0.0958708077669143,-2331.212158203125,304.1449279785156,0.8111785054206848,0.1558399647474289,0.1480130702257156,293.0986022949219,297.1499938964844,293.1499938964844,0.0921477153897285,-1667.915283203125,304.1452331542969,0.8025355935096741,0.1509121060371399,0.1058966889977455,293.1053161621094,297.1499938964844,293.1499938964844,0.21136274933815,-4385.404296875,304.156005859375,0.9990000128746032,0.3330713212490082,0.2781928181648254,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.217272400856018,1.0,1.0,0.9755551218986512,1.0,-1.0447804927825928,0.4367924034595489,0.6079881191253662,0.2360086441040039,0.0,0.0,0.3954362273216247,30.009815216064453,28.0,25.7412223815918,-8518.71484375,168.6420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905707865953445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074741065502167,0.3074788153171539,-4.692730271926848e-06,0.0,0.0001934051251737,0.0,0.0,14.13492202758789,0.0,0.0,0.0,0.3108966946601867,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694255903363227,-1726.691650390625,304.146240234375,0.746318519115448,0.1212760061025619,0.1096198707818985,293.0953674316406,297.1499938964844,293.1499938964844,0.0958708077669143,-2331.212158203125,304.1449279785156,0.8111785054206848,0.1558399647474289,0.1480130702257156,293.0986022949219,297.1499938964844,293.1499938964844,0.0921477153897285,-1667.915283203125,304.1452331542969,0.8025355935096741,0.1509121060371399,0.1058966889977455,293.1053161621094,297.1499938964844,293.1499938964844,0.21136274933815,-4385.404296875,304.156005859375,0.9990000128746032,0.3330713212490082,0.2781928181648254,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.217272400856018,1.0,1.0,0.9755551218986512,1.0,-1.0447804927825928,0.4367924034595489,0.6079881191253662,0.2360086441040039,0.0,0.0,0.3954362273216247,30.009815216064453,28.0,25.7412223815918,-8518.71484375,168.6420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905707865953445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074741065502167,0.3074788153171539,-4.692730271926848e-06,0.0,0.0001934051251737,0.0,0.0,14.13492202758789,0.0,0.0,0.0,0.3108966946601867,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697700232267379,-1732.7567138671875,304.14630126953125,0.7492395043373108,0.1217827573418617,0.1100634038448333,293.09527587890625,297.1499938964844,293.1499938964844,0.0963440909981727,-2340.35888671875,304.1449890136719,0.8145092129707336,0.1565505266189575,0.1486727744340896,293.0984802246094,297.1499938964844,293.1499938964844,0.0925904884934425,-1674.24951171875,304.1452941894531,0.8059887886047363,0.1515820175409317,0.1063553243875503,293.0972900390625,297.1499938964844,293.1499938964844,0.2091173976659774,-4347.52294921875,304.158935546875,0.9990000128746032,0.335214614868164,0.2758811712265014,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.551338791847229,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167336344718933,1.0,1.0,0.975723922252655,1.0,-1.0438026189804075,0.436319500207901,0.6074830293655396,0.2358286827802658,0.0,0.0,0.3950118124485016,29.660823822021484,28.0,20.8726806640625,-8511.802734375,167.42637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912890821695327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070765435695648,0.3070812523365021,-4.692984930443345e-06,0.0,0.0001941341033671,0.0,0.0,14.114629745483398,0.0,0.0,0.0,0.3108305633068084,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701469928026199,-1739.47705078125,304.1462707519531,0.7512261867523193,0.1222902983427047,0.1105121970176696,293.0951843261719,297.1499938964844,293.1499938964844,0.0968569740653038,-2350.3525390625,304.1449584960937,0.8167569041252136,0.1572611629962921,0.1493373662233352,293.098388671875,297.1499938964844,293.1499938964844,0.0930721387267112,-1681.2030029296875,304.145263671875,0.8083097338676453,0.1522532850503921,0.1068182811141014,293.0890808105469,297.1499938964844,293.1499938964844,0.207957848906517,-4328.23388671875,304.1593933105469,0.9990000128746032,0.337492287158966,0.2747038006782532,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522687435150146,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165745049715042,1.0,1.0,0.9758111834526062,1.0,-1.0442423820495603,0.4364756941795349,0.6077666878700256,0.2360363155603408,0.0,0.0,0.3948131203651428,29.49907112121582,31.0,12.304393768310549,-8512.3623046875,167.16424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919334977865219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066989183425903,0.3067036271095276,-4.692104994319379e-06,0.0,0.0001947880955412,0.0,0.0,14.092243194580078,0.0,0.0,0.0,0.3107482194900512,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.070974588394165,-1754.3934326171875,304.1461486816406,0.7530372142791748,0.123314581811428,0.1114303320646286,293.094970703125,297.1499938964844,293.1499938964844,0.0979714021086692,-2372.20068359375,304.144775390625,0.8188713192939758,0.1586895883083343,0.1506860703229904,293.0981750488281,297.1499938964844,293.1499938964844,0.0941239222884178,-1696.495849609375,304.14508056640625,0.8104491829872131,0.1536074876785278,0.1077616736292839,293.0761413574219,297.1499938964844,293.1499938964844,0.2081055790185928,-4331.76123046875,304.1559143066406,0.9990000128746032,0.3416711688041687,0.2749285399913788,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910024642944,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172888070344925,1.0,1.0,0.975985825061798,1.0,-1.0483709573745728,0.4382359981536865,0.610135018825531,0.2373057156801223,0.0,0.0,0.3956311345100403,29.5915470123291,34.0,-2.3700435161590576,-8543.1123046875,168.7949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930516213178634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071132004261017,0.3071179091930389,-4.691896720032673e-06,0.0,0.0001959228538908,0.0,0.0,14.113534927368164,0.0,0.0,0.0,0.3108352720737457,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.070974588394165,-1754.3934326171875,304.1461486816406,0.7530372142791748,0.123314581811428,0.1114303320646286,293.094970703125,297.1499938964844,293.1499938964844,0.0979714021086692,-2372.20068359375,304.144775390625,0.8188713192939758,0.1586895883083343,0.1506860703229904,293.0981750488281,297.1499938964844,293.1499938964844,0.0941239222884178,-1696.495849609375,304.14508056640625,0.8104491829872131,0.1536074876785278,0.1077616736292839,293.0761413574219,297.1499938964844,293.1499938964844,0.2081055790185928,-4331.76123046875,304.1559143066406,0.9990000128746032,0.3416711688041687,0.2749285399913788,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910024642944,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172888070344925,1.0,1.0,0.975985825061798,1.0,-1.0483709573745728,0.4382359981536865,0.610135018825531,0.2373057156801223,0.0,0.0,0.3956311345100403,29.5915470123291,34.0,-2.3700435161590576,-8543.1123046875,168.7949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930516213178634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071132004261017,0.3071179091930389,-4.691896720032673e-06,0.0,0.0001959228538908,0.0,0.0,14.113534927368164,0.0,0.0,0.0,0.3108352720737457,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588903546333,-1770.450439453125,304.1459655761719,0.7523491978645325,0.1243480667471885,0.1123740524053573,293.0947570800781,297.1499938964844,293.1499938964844,0.0991555303335189,-2395.4580078125,304.1445617675781,0.8183085918426514,0.1601273715496063,0.1520609259605407,293.097900390625,297.1499938964844,293.1499938964844,0.0952458158135414,-1712.85791015625,304.1448669433594,0.8098253607749939,0.1549750566482544,0.1087277010083198,293.0712585449219,297.1499938964844,293.1499938964844,0.2110372483730316,-4382.28076171875,304.14898681640625,0.9990000128746032,0.3445519506931305,0.278091549873352,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972037315369,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191824316978454,1.0,1.0,0.9761604070663452,1.0,-1.0562119483947754,0.4416564404964447,0.6145555377006531,0.2395447194576263,0.0,0.0,0.3980626761913299,30.16266441345215,37.0,-11.201921463012695,-8609.7216796875,172.9362030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940750032663345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309329628944397,0.3093343377113342,-4.696936230175197e-06,0.0,0.0001969614531844,0.0,0.0,14.244874954223633,0.0,0.0,0.0,0.3113666176795959,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588903546333,-1770.450439453125,304.1459655761719,0.7523491978645325,0.1243480667471885,0.1123740524053573,293.0947570800781,297.1499938964844,293.1499938964844,0.0991555303335189,-2395.4580078125,304.1445617675781,0.8183085918426514,0.1601273715496063,0.1520609259605407,293.097900390625,297.1499938964844,293.1499938964844,0.0952458158135414,-1712.85791015625,304.1448669433594,0.8098253607749939,0.1549750566482544,0.1087277010083198,293.0712585449219,297.1499938964844,293.1499938964844,0.2110372483730316,-4382.28076171875,304.14898681640625,0.9990000128746032,0.3445519506931305,0.278091549873352,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972037315369,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191824316978454,1.0,1.0,0.9761604070663452,1.0,-1.0562119483947754,0.4416564404964447,0.6145555377006531,0.2395447194576263,0.0,0.0,0.3980626761913299,30.16266441345215,37.0,-11.201921463012695,-8609.7216796875,172.9362030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940750032663345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309329628944397,0.3093343377113342,-4.696936230175197e-06,0.0,0.0001969614531844,0.0,0.0,14.244874954223633,0.0,0.0,0.0,0.3113666176795959,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727709382772445,-1787.085693359375,304.1457824707031,0.749643087387085,0.1253798156976699,0.1133328601717948,293.0945739746094,297.1499938964844,293.1499938964844,0.1003793776035308,-2419.4697265625,304.1443176269531,0.815567672252655,0.161567136645317,0.1534543633460998,293.09765625,297.1499938964844,293.1499938964844,0.0964058637619018,-1729.778564453125,304.1446533203125,0.8069316744804382,0.1563446670770645,0.1097082197666168,293.0760192871094,297.1499938964844,293.1499938964844,0.216265007853508,-4470.86962890625,304.1405944824219,0.9990000128746032,0.3456003367900848,0.2836500704288482,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674627304077,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220529615879058,1.0,1.0,0.9764223098754884,1.0,-1.06706964969635,0.4464335143566131,0.6206361651420593,0.2425591945648193,0.0,0.0,0.4022070467472076,31.14625358581543,40.0,-15.145674705505373,-8707.9345703125,179.2585906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951761990785598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135448098182678,0.3135495185852051,-4.708535016106907e-06,0.0,0.0001980790257221,0.0,0.0,14.501856803894045,0.0,0.0,0.0,0.3124127388000488,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727709382772445,-1787.085693359375,304.1457824707031,0.749643087387085,0.1253798156976699,0.1133328601717948,293.0945739746094,297.1499938964844,293.1499938964844,0.1003793776035308,-2419.4697265625,304.1443176269531,0.815567672252655,0.161567136645317,0.1534543633460998,293.09765625,297.1499938964844,293.1499938964844,0.0964058637619018,-1729.778564453125,304.1446533203125,0.8069316744804382,0.1563446670770645,0.1097082197666168,293.0760192871094,297.1499938964844,293.1499938964844,0.216265007853508,-4470.86962890625,304.1405944824219,0.9990000128746032,0.3456003367900848,0.2836500704288482,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674627304077,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220529615879058,1.0,1.0,0.9764223098754884,1.0,-1.06706964969635,0.4464335143566131,0.6206361651420593,0.2425591945648193,0.0,0.0,0.4022070467472076,31.14625358581543,40.0,-15.145674705505373,-8707.9345703125,179.2585906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951761990785598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135448098182678,0.3135495185852051,-4.708535016106907e-06,0.0,0.0001980790257221,0.0,0.0,14.501856803894045,0.0,0.0,0.0,0.3124127388000488,4.0,0.0,1.0
