time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736848339438438,-1803.7982177734373,304.1456604003906,0.7454200387001038,0.1263976693153381,0.1142940297722816,293.09442138671875,297.1499938964844,293.1499938964844,0.101615734398365,-2443.65771484375,304.1441650390625,0.8110807538032532,0.1629987955093383,0.154855340719223,293.0975036621094,297.1499938964844,293.1499938964844,0.0975747928023338,-1746.7987060546875,304.1444702148437,0.8021870851516724,0.157702624797821,0.1106924563646316,293.0906677246094,297.1499938964844,293.1499938964844,0.22341088950634,-4590.4931640625,304.1318359375,0.9990000128746032,0.3445220589637756,0.2911814451217651,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.539592981338501,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257307469844818,1.0,1.0,0.9766842126846312,1.0,-1.0803848505020142,0.4523307681083679,0.6280540227890015,0.2461951971054077,0.0,0.0,0.4079131186008453,32.49031066894531,43.0,-15.793451309204102,-8832.26953125,187.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965257823467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197269439697265,0.3197316825389862,-4.727243776869727e-06,0.0,0.0001994486956391,0.0,0.0,14.887478828430176,0.0,0.0,0.0,0.313987523317337,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736848339438438,-1803.7982177734373,304.1456604003906,0.7454200387001038,0.1263976693153381,0.1142940297722816,293.09442138671875,297.1499938964844,293.1499938964844,0.101615734398365,-2443.65771484375,304.1441650390625,0.8110807538032532,0.1629987955093383,0.154855340719223,293.0975036621094,297.1499938964844,293.1499938964844,0.0975747928023338,-1746.7987060546875,304.1444702148437,0.8021870851516724,0.157702624797821,0.1106924563646316,293.0906677246094,297.1499938964844,293.1499938964844,0.22341088950634,-4590.4931640625,304.1318359375,0.9990000128746032,0.3445220589637756,0.2911814451217651,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.539592981338501,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257307469844818,1.0,1.0,0.9766842126846312,1.0,-1.0803848505020142,0.4523307681083679,0.6280540227890015,0.2461951971054077,0.0,0.0,0.4079131186008453,32.49031066894531,43.0,-15.793451309204102,-8832.26953125,187.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965257823467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197269439697265,0.3197316825389862,-4.727243776869727e-06,0.0,0.0001994486956391,0.0,0.0,14.887478828430176,0.0,0.0,0.0,0.313987523317337,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741374567151069,-1812.087890625,304.1456298828125,0.742891252040863,0.1268983483314514,0.114772044122219,293.0943908691406,297.1499938964844,293.1499938964844,0.1022333055734634,-2455.709228515625,304.14410400390625,0.8082900643348694,0.1637087166309356,0.1555553376674652,293.09747314453125,297.1499938964844,293.1499938964844,0.0981568247079849,-1755.25732421875,304.1444396972656,0.7992959022521973,0.1583735942840576,0.1111828684806823,293.10162353515625,297.1499938964844,293.1499938964844,0.2276019304990768,-4660.0517578125,304.1275329589844,0.9990000128746032,0.3431249558925628,0.2955687344074249,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364028215408325,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.227823793888092,1.0,1.0,0.9768151640892028,1.0,-1.0878074169158936,0.455632746219635,0.6321747303009033,0.2482020854949951,0.0,0.0,0.4112963676452636,33.282955169677734,43.0,-15.44456386566162,-8902.5546875,192.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973406374454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235188126564026,0.3235235512256622,-4.739289579447359e-06,0.0,0.0002002756664296,0.0,0.0,15.128028869628906,0.0,0.0,0.0,0.3149709701538086,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745853930711746,-1820.29833984375,304.1455993652344,0.740156888961792,0.1273925602436065,0.1152470186352729,293.0943908691406,297.1499938964844,293.1499938964844,0.102848395705223,-2467.69091796875,304.14404296875,0.8051734566688538,0.164413645863533,0.1562535464763641,293.09747314453125,297.1499938964844,293.1499938964844,0.0987350493669509,-1763.648193359375,304.1443786621094,0.7961407899856567,0.1590379029512405,0.1116708740592002,293.1148986816406,297.1499938964844,293.1499938964844,0.2321511358022689,-4735.11572265625,304.12335205078125,0.9990000128746032,0.3411315679550171,0.3003079295158386,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330531001091003,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.230061650276184,1.0,1.0,0.977008581161499,1.0,-1.095658779144287,0.4591334462165832,0.6365253925323486,0.2503098547458648,0.0,0.0,0.4149978160858154,34.14876174926758,31.0,-14.813916206359863,-8977.458984375,197.547592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982692331075668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277556896209717,0.3277604281902313,-4.753138455271255e-06,0.0,0.0002012180630117,0.0,0.0,15.400146484375,0.0,0.0,0.0,0.3160834312438965,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753114596009254,-1833.3985595703125,304.1458740234375,0.7445736527442932,0.1284089535474777,0.116130031645298,293.09423828125,297.1499938964844,293.1499938964844,0.1038823947310447,-2487.509521484375,304.14434814453125,0.8105277419090271,0.1658511459827423,0.157581090927124,293.0971984863281,297.1499938964844,293.1499938964844,0.0997135415673255,-1777.6202392578125,304.1446533203125,0.8015337586402893,0.1604235768318176,0.1126076728105545,293.13555908203125,297.1499938964844,293.1499938964844,0.2293362319469452,-4684.91015625,304.1375732421875,0.9990000128746032,0.3377861082553863,0.296924889087677,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354338884353638,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286807745695114,1.0,1.0,0.977395474910736,1.0,-1.0952638387680054,0.4588159024715423,0.6364479064941406,0.2505283951759338,0.0,0.0,0.4209550619125366,33.61150360107422,25.0,14.072504997253418,-9062.0322265625,195.96763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004202455282211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362774848937988,0.3362822532653808,-4.7848916437942535e-06,0.0,0.0002034010831266,0.0,0.0,15.966471672058104,0.0,0.0,0.0,0.3183729648590088,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753114596009254,-1833.3985595703125,304.1458740234375,0.7445736527442932,0.1284089535474777,0.116130031645298,293.09423828125,297.1499938964844,293.1499938964844,0.1038823947310447,-2487.509521484375,304.14434814453125,0.8105277419090271,0.1658511459827423,0.157581090927124,293.0971984863281,297.1499938964844,293.1499938964844,0.0997135415673255,-1777.6202392578125,304.1446533203125,0.8015337586402893,0.1604235768318176,0.1126076728105545,293.13555908203125,297.1499938964844,293.1499938964844,0.2293362319469452,-4684.91015625,304.1375732421875,0.9990000128746032,0.3377861082553863,0.296924889087677,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354338884353638,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286807745695114,1.0,1.0,0.977395474910736,1.0,-1.0952638387680054,0.4588159024715423,0.6364479064941406,0.2505283951759338,0.0,0.0,0.4209550619125366,33.61150360107422,25.0,14.072504997253418,-9062.0322265625,195.96763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004202455282211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362774848937988,0.3362822532653808,-4.7848916437942535e-06,0.0,0.0002034010831266,0.0,0.0,15.966471672058104,0.0,0.0,0.0,0.3183729648590088,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601725101471,-1842.95703125,304.1463317871094,0.7542428374290466,0.129440501332283,0.1169984564185142,293.09405517578125,297.1499938964844,293.1499938964844,0.1046917364001274,-2502.561279296875,304.1448669433594,0.8212370276451111,0.1673011630773544,0.1588907986879348,293.0970153808594,297.1499938964844,293.1499938964844,0.1004786938428878,-1788.2130126953125,304.1451416015625,0.812658429145813,0.1617999374866485,0.1135334149003028,293.1315002441406,297.1499938964844,293.1499938964844,0.2201689034700393,-4529.64794921875,304.156982421875,0.9990000128746032,0.3389236330986023,0.287314236164093,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.542475163936615,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252372652292251,1.0,1.0,0.9777823090553284,1.0,-1.0871176719665527,0.455010712146759,0.6321070194244385,0.2487262785434723,0.0,0.0,0.4207522869110107,32.00559997558594,28.0,32.12492752075195,-9043.6611328125,188.70037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025672793388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380171358585357,0.3380219340324402,-4.80102835354046e-06,0.0,0.0002055800287052,0.0,0.0,16.112916946411133,0.0,0.0,0.0,0.3189948797225952,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601725101471,-1842.95703125,304.1463317871094,0.7542428374290466,0.129440501332283,0.1169984564185142,293.09405517578125,297.1499938964844,293.1499938964844,0.1046917364001274,-2502.561279296875,304.1448669433594,0.8212370276451111,0.1673011630773544,0.1588907986879348,293.0970153808594,297.1499938964844,293.1499938964844,0.1004786938428878,-1788.2130126953125,304.1451416015625,0.812658429145813,0.1617999374866485,0.1135334149003028,293.1315002441406,297.1499938964844,293.1499938964844,0.2201689034700393,-4529.64794921875,304.156982421875,0.9990000128746032,0.3389236330986023,0.287314236164093,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.542475163936615,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252372652292251,1.0,1.0,0.9777823090553284,1.0,-1.0871176719665527,0.455010712146759,0.6321070194244385,0.2487262785434723,0.0,0.0,0.4207522869110107,32.00559997558594,28.0,32.12492752075195,-9043.6611328125,188.70037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025672793388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380171358585357,0.3380219340324402,-4.80102835354046e-06,0.0,0.0002055800287052,0.0,0.0,16.112916946411133,0.0,0.0,0.0,0.3189948797225952,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765137523412704,-1854.662353515625,304.1464538574219,0.7609387040138245,0.130462646484375,0.1178884357213974,293.0939636230469,297.1499938964844,293.1499938964844,0.1056328415870666,-2520.38916015625,304.1449890136719,0.8283725380897522,0.1687414646148681,0.1602222472429275,293.0971374511719,297.1499938964844,293.1499938964844,0.1013296246528625,-1800.20361328125,304.14532470703125,0.8197636008262634,0.1631190031766891,0.1144367009401321,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353142499923,-4438.77734375,304.163330078125,0.9990000128746032,0.3433819711208343,0.2817763686180115,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467158555984497,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.223750963807106,1.0,1.0,0.9780458807945251,1.0,-1.0840281248092651,0.4535087645053863,0.6305193901062012,0.2481860369443893,0.0,0.0,0.4189052879810333,31.12742805480957,31.0,19.458967208862305,-9016.69140625,185.2616577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042962163686752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360355794429779,0.3360403478145599,-4.79811478726333e-06,0.0,0.0002073346840916,0.0,0.0,15.993277549743652,0.0,0.0,0.0,0.3185424208641052,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765137523412704,-1854.662353515625,304.1464538574219,0.7609387040138245,0.130462646484375,0.1178884357213974,293.0939636230469,297.1499938964844,293.1499938964844,0.1056328415870666,-2520.38916015625,304.1449890136719,0.8283725380897522,0.1687414646148681,0.1602222472429275,293.0971374511719,297.1499938964844,293.1499938964844,0.1013296246528625,-1800.20361328125,304.14532470703125,0.8197636008262634,0.1631190031766891,0.1144367009401321,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353142499923,-4438.77734375,304.163330078125,0.9990000128746032,0.3433819711208343,0.2817763686180115,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467158555984497,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.223750963807106,1.0,1.0,0.9780458807945251,1.0,-1.0840281248092651,0.4535087645053863,0.6305193901062012,0.2481860369443893,0.0,0.0,0.4189052879810333,31.12742805480957,31.0,19.458967208862305,-9016.69140625,185.2616577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042962163686752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360355794429779,0.3360403478145599,-4.79811478726333e-06,0.0,0.0002073346840916,0.0,0.0,15.993277549743652,0.0,0.0,0.0,0.3185424208641052,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772990360856056,-1869.0599365234373,304.1463317871094,0.7641546130180359,0.1314815282821655,0.1187952235341072,293.0938720703125,297.1499938964844,293.1499938964844,0.1067456528544426,-2541.793701171875,304.1448059082031,0.83184814453125,0.1701797097921371,0.1615723073482513,293.0971069335937,297.1499938964844,293.1499938964844,0.1023526936769485,-1814.8665771484373,304.1451721191406,0.823133111000061,0.1644589602947235,0.1153609305620193,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917046546936,-4415.77392578125,304.1611633300781,0.9990000128746032,0.3480908572673797,0.280344158411026,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478311777114868,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238057404756546,1.0,1.0,0.9783095121383668,1.0,-1.0860774517059326,0.4543169736862182,0.6317604184150696,0.2489859163761139,0.0,0.0,0.4184772670269012,30.94806861877441,34.0,2.095589160919189,-9029.5537109375,185.53005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055884003639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349505960941314,0.3349553942680359,-4.792642812390113e-06,0.0,0.00020864608814,0.0,0.0,15.916168212890623,0.0,0.0,0.0,0.3182345330715179,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772990360856056,-1869.0599365234373,304.1463317871094,0.7641546130180359,0.1314815282821655,0.1187952235341072,293.0938720703125,297.1499938964844,293.1499938964844,0.1067456528544426,-2541.793701171875,304.1448059082031,0.83184814453125,0.1701797097921371,0.1615723073482513,293.0971069335937,297.1499938964844,293.1499938964844,0.1023526936769485,-1814.8665771484373,304.1451721191406,0.823133111000061,0.1644589602947235,0.1153609305620193,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917046546936,-4415.77392578125,304.1611633300781,0.9990000128746032,0.3480908572673797,0.280344158411026,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478311777114868,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238057404756546,1.0,1.0,0.9783095121383668,1.0,-1.0860774517059326,0.4543169736862182,0.6317604184150696,0.2489859163761139,0.0,0.0,0.4184772670269012,30.94806861877441,34.0,2.095589160919189,-9029.5537109375,185.53005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055884003639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349505960941314,0.3349553942680359,-4.792642812390113e-06,0.0,0.00020864608814,0.0,0.0,15.916168212890623,0.0,0.0,0.0,0.3182345330715179,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777148231863975,-1876.73046875,304.146240234375,0.7646634578704834,0.1319908797740936,0.1192555949091911,293.09381103515625,297.1499938964844,293.1499938964844,0.1073329597711563,-2553.114501953125,304.1446838378906,0.8324577808380127,0.170899748802185,0.1622553914785385,293.0970764160156,297.1499938964844,293.1499938964844,0.1028991714119911,-1822.7186279296875,304.1450500488281,0.8237041234970093,0.165134996175766,0.1158339157700538,293.08697509765625,297.1499938964844,293.1499938964844,0.2137443721294403,-4424.09716796875,304.1582946777344,0.9990000128746032,0.3500737845897674,0.2808694243431091,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474213361740112,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243317663669586,1.0,1.0,0.9784412980079652,1.0,-1.0886648893356323,0.4554283022880554,0.6332366466522217,0.249782532453537,0.0,0.0,0.4187811613082886,31.065673828125,34.0,-3.9334349632263184,-9050.828125,186.77984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061177194118499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335052490234375,0.3350572884082794,-4.791865649167448e-06,0.0,0.0002091832720907,0.0,0.0,15.919480323791504,0.0,0.0,0.0,0.318245530128479,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781428515911102,-1884.6524658203125,304.1461486816406,0.7645247578620911,0.1324991583824157,0.1197195053100586,293.0937805175781,297.1499938964844,293.1499938964844,0.1079374998807907,-2564.774169921875,304.1445617675781,0.8324063420295715,0.1716199219226837,0.1629431098699569,293.0970458984375,297.1499938964844,293.1499938964844,0.1034636124968528,-1830.83447265625,304.1449279785156,0.8236240148544312,0.1658122539520263,0.1163116246461868,293.0829467773437,297.1499938964844,293.1499938964844,0.2148902267217636,-4444.03173828125,304.1546936035156,0.9990000128746032,0.3516622483730316,0.2821186482906341,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464499592781067,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251481115818023,1.0,1.0,0.9785658717155457,1.0,-1.0921615362167358,0.4569535851478576,0.6352078914642334,0.2508058249950409,0.0,0.0,0.4195103347301483,31.30485916137696,37.0,-8.756482124328613,-9081.029296875,188.689682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065998762845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356280326843261,0.3356328308582306,-4.792652816831833e-06,0.0,0.0002096726093441,0.0,0.0,15.95392608642578,0.0,0.0,0.0,0.3183837532997131,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196880698204,-1900.93310546875,304.1459655761719,0.7625539898872375,0.13350710272789,0.1206525638699531,293.0937194824219,297.1499938964844,293.1499938964844,0.1091801971197128,-2588.729248046875,304.144287109375,0.8305751085281372,0.1730565875768661,0.164328247308731,293.0970153808594,297.1499938964844,293.1499938964844,0.1046253964304924,-1847.5325927734373,304.1446838378906,0.8217520117759705,0.1671624481678009,0.1172747761011123,293.0830078125,297.1499938964844,293.1499938964844,0.219031810760498,-4514.55419921875,304.1462097167969,0.9990000128746032,0.3533730804920196,0.2865394353866577,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601239204407,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275523245334625,1.0,1.0,0.9788150191307068,1.0,-1.1015559434890747,0.4611062407493591,0.6404496431350708,0.2534345984458923,0.0,0.0,0.4223149716854095,32.113014221191406,40.0,-14.518229484558104,-9167.2470703125,194.3164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075221836566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384321928024292,0.3384369909763336,-4.799963789992034e-06,0.0,0.0002106086321873,0.0,0.0,16.13288688659668,0.0,0.0,0.0,0.3191065490245819,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196880698204,-1900.93310546875,304.1459655761719,0.7625539898872375,0.13350710272789,0.1206525638699531,293.0937194824219,297.1499938964844,293.1499938964844,0.1091801971197128,-2588.729248046875,304.144287109375,0.8305751085281372,0.1730565875768661,0.164328247308731,293.0970153808594,297.1499938964844,293.1499938964844,0.1046253964304924,-1847.5325927734373,304.1446838378906,0.8217520117759705,0.1671624481678009,0.1172747761011123,293.0830078125,297.1499938964844,293.1499938964844,0.219031810760498,-4514.55419921875,304.1462097167969,0.9990000128746032,0.3533730804920196,0.2865394353866577,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601239204407,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275523245334625,1.0,1.0,0.9788150191307068,1.0,-1.1015559434890747,0.4611062407493591,0.6404496431350708,0.2534345984458923,0.0,0.0,0.4223149716854095,32.113014221191406,40.0,-14.518229484558104,-9167.2470703125,194.3164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075221836566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384321928024292,0.3384369909763336,-4.799963789992034e-06,0.0,0.0002106086321873,0.0,0.0,16.13288688659668,0.0,0.0,0.0,0.3191065490245819,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007564783096,-1917.3310546875,304.1458435058594,0.7587665915489197,0.134494349360466,0.1215825974941253,293.0937194824219,297.1499938964844,293.1499938964844,0.1104407757520675,-2612.974609375,304.14410400390625,0.8268747925758362,0.1744803339242935,0.1657172739505767,293.0970764160156,297.1499938964844,293.1499938964844,0.1058011800050735,-1864.39501953125,304.1445007324219,0.8179939389228821,0.1684945970773697,0.1182380095124244,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953499555587,-4619.623046875,304.1370544433594,0.9990000128746032,0.3528068661689758,0.2931450605392456,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381536483764648,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308325171470642,1.0,1.0,0.9790641069412231,1.0,-1.1136530637741089,0.4665194749832153,0.6471335887908936,0.2566809356212616,0.0,0.0,0.4268185496330261,33.31016540527344,43.0,-16.489673614501953,-9282.794921875,202.1096954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085582762956619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434445559978485,0.3434493541717529,-4.81565393783967e-06,0.0,0.0002116601390298,0.0,0.0,16.46331024169922,0.0,0.0,0.0,0.3204453587532043,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007564783096,-1917.3310546875,304.1458435058594,0.7587665915489197,0.134494349360466,0.1215825974941253,293.0937194824219,297.1499938964844,293.1499938964844,0.1104407757520675,-2612.974609375,304.14410400390625,0.8268747925758362,0.1744803339242935,0.1657172739505767,293.0970764160156,297.1499938964844,293.1499938964844,0.1058011800050735,-1864.39501953125,304.1445007324219,0.8179939389228821,0.1684945970773697,0.1182380095124244,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953499555587,-4619.623046875,304.1370544433594,0.9990000128746032,0.3528068661689758,0.2931450605392456,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381536483764648,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308325171470642,1.0,1.0,0.9790641069412231,1.0,-1.1136530637741089,0.4665194749832153,0.6471335887908936,0.2566809356212616,0.0,0.0,0.4268185496330261,33.31016540527344,43.0,-16.489673614501953,-9282.794921875,202.1096954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085582762956619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434445559978485,0.3434493541717529,-4.81565393783967e-06,0.0,0.0002116601390298,0.0,0.0,16.46331024169922,0.0,0.0,0.0,0.3204453587532043,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807699412107467,-1933.5306396484373,304.1457824707031,0.7536832094192505,0.1354532092809677,0.1225000321865081,293.0938415527344,297.1499938964844,293.1499938964844,0.1117004007101059,-2637.1298828125,304.1439819335937,0.8217849135398865,0.1758831739425659,0.1671002954244613,293.0970764160156,297.1499938964844,293.1499938964844,0.1069853752851486,-1881.330322265625,304.14434814453125,0.8127931356430054,0.1698306202888488,0.1192058995366096,293.1169738769531,297.1499938964844,293.1499938964844,0.2333152294158935,-4752.513671875,304.1280212402344,0.9990000128746032,0.3496378064155578,0.3015147745609283,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322150588035583,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348241657018661,1.0,1.0,0.9794532656669616,1.0,-1.1279200315475464,0.4729704558849334,0.6549496054649353,0.2603573799133301,0.0,0.0,0.4329007565975189,34.84378433227539,31.0,-16.4525146484375,-9422.1982421875,211.8270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098940312862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506026566028595,0.3506075143814087,-4.840014753426658e-06,0.0,0.0002130157663486,0.0,0.0,16.947134017944336,0.0,0.0,0.0,0.3224063515663147,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807699412107467,-1933.5306396484373,304.1457824707031,0.7536832094192505,0.1354532092809677,0.1225000321865081,293.0938415527344,297.1499938964844,293.1499938964844,0.1117004007101059,-2637.1298828125,304.1439819335937,0.8217849135398865,0.1758831739425659,0.1671002954244613,293.0970764160156,297.1499938964844,293.1499938964844,0.1069853752851486,-1881.330322265625,304.14434814453125,0.8127931356430054,0.1698306202888488,0.1192058995366096,293.1169738769531,297.1499938964844,293.1499938964844,0.2333152294158935,-4752.513671875,304.1280212402344,0.9990000128746032,0.3496378064155578,0.3015147745609283,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322150588035583,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348241657018661,1.0,1.0,0.9794532656669616,1.0,-1.1279200315475464,0.4729704558849334,0.6549496054649353,0.2603573799133301,0.0,0.0,0.4329007565975189,34.84378433227539,31.0,-16.4525146484375,-9422.1982421875,211.8270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098940312862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506026566028595,0.3506075143814087,-4.840014753426658e-06,0.0,0.0002130157663486,0.0,0.0,16.947134017944336,0.0,0.0,0.0,0.3224063515663147,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545676112175,-1946.0657958984373,304.14605712890625,0.7587305307388306,0.1364277005195617,0.1233436316251754,293.0938415527344,297.1499938964844,293.1499938964844,0.1127405762672424,-2656.720458984375,304.1442565917969,0.8272823691368103,0.1773044914007187,0.168408915400505,293.0973205566406,297.1499938964844,293.1499938964844,0.1079426705837249,-1894.7642822265625,304.1446838378906,0.8182881474494934,0.1711270809173584,0.1201049089431762,293.1374206542969,297.1499938964844,293.1499938964844,0.2298190891742706,-4691.47021484375,304.1418151855469,0.9990000128746032,0.3462838530540466,0.2974341511726379,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711941719055,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331651449203491,1.0,1.0,0.9798423647880554,1.0,-1.1265472173690796,0.4721627831459045,0.654384434223175,0.2604482471942901,0.0,0.0,0.4379640519618988,34.182464599609375,25.0,12.928740501403809,-9498.8369140625,209.4739685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115805894136428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584665358066559,0.3584713935852051,-4.871571036346722e-06,0.0,0.0002147274062735,0.0,0.0,17.502395629882812,0.0,0.0,0.0,0.3246206641197204,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545676112175,-1946.0657958984373,304.14605712890625,0.7587305307388306,0.1364277005195617,0.1233436316251754,293.0938415527344,297.1499938964844,293.1499938964844,0.1127405762672424,-2656.720458984375,304.1442565917969,0.8272823691368103,0.1773044914007187,0.168408915400505,293.0973205566406,297.1499938964844,293.1499938964844,0.1079426705837249,-1894.7642822265625,304.1446838378906,0.8182881474494934,0.1711270809173584,0.1201049089431762,293.1374206542969,297.1499938964844,293.1499938964844,0.2298190891742706,-4691.47021484375,304.1418151855469,0.9990000128746032,0.3462838530540466,0.2974341511726379,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711941719055,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331651449203491,1.0,1.0,0.9798423647880554,1.0,-1.1265472173690796,0.4721627831459045,0.654384434223175,0.2604482471942901,0.0,0.0,0.4379640519618988,34.182464599609375,25.0,12.928740501403809,-9498.8369140625,209.4739685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115805894136428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584665358066559,0.3584713935852051,-4.871571036346722e-06,0.0,0.0002147274062735,0.0,0.0,17.502395629882812,0.0,0.0,0.0,0.3246206641197204,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816919654607772,-1950.20556640625,304.1463623046875,0.7634662389755249,0.1369100362062454,0.1237531080842018,293.0938415527344,297.1499938964844,293.1499938964844,0.113128125667572,-2663.75634765625,304.14459228515625,0.8322805166244507,0.1780178993940353,0.1690551936626434,293.0975036621094,297.1499938964844,293.1499938964844,0.1082669496536254,-1899.11767578125,304.1450500488281,0.8231778144836426,0.1717532128095626,0.1205232590436935,293.1380920410156,297.1499938964844,293.1499938964844,0.2254041135311126,-4616.81396484375,304.1513061523437,0.9990000128746032,0.346305102109909,0.292844295501709,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383725166320801,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315721064805984,1.0,1.0,0.9800369739532472,1.0,-1.1226446628570557,0.4702698886394501,0.6523747444152832,0.2597441375255584,0.0,0.0,0.4378058910369873,33.41035461425781,25.0,27.21982192993164,-9494.4609375,205.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124390006065368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596862852573395,0.3596911430358886,-4.882067514699884e-06,0.0,0.0002155985857825,0.0,0.0,17.60761833190918,0.0,0.0,0.0,0.3250400424003601,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819367617368698,-1954.5223388671875,304.1465759277344,0.7692654728889465,0.1373956352472305,0.1241541281342506,293.09381103515625,297.1499938964844,293.1499938964844,0.1135294511914253,-2671.09716796875,304.1448669433594,0.8383409976959229,0.1787310093641281,0.1696943789720535,293.09765625,297.1499938964844,293.1499938964844,0.1086052432656288,-1903.702880859375,304.14532470703125,0.8290510773658752,0.1723886430263519,0.1209374666213989,293.1326904296875,297.1499938964844,293.1499938964844,0.2200440466403961,-4526.5205078125,304.1607971191406,0.9990000128746032,0.3475133776664734,0.2872055768966675,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425560474395752,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294916212558746,1.0,1.0,0.9802085161209106,1.0,-1.117427110671997,0.4677521884441376,0.6496748924255371,0.2587824463844299,0.0,0.0,0.4368625581264496,32.47160339355469,28.0,31.282241821289062,-9468.060546875,201.2776794433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132169306278228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591376841068268,0.3591425716876983,-4.884930604021065e-06,0.0,0.0002163880853913,0.0,0.0,17.58493995666504,0.0,0.0,0.0,0.3249688148498535,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349688529968,-1965.3663330078125,304.1466979980469,0.7765621542930603,0.138360783457756,0.1249903589487075,293.09393310546875,297.1499938964844,293.1499938964844,0.1144562512636184,-2688.347412109375,304.14501953125,0.8460341691970825,0.1801348179578781,0.1709916889667511,293.09783935546875,297.1499938964844,293.1499938964844,0.1094312220811843,-1915.1500244140625,304.1455078125,0.8364243507385254,0.1736805438995361,0.121808111667633,293.1119384765625,297.1499938964844,293.1499938964844,0.2141274362802505,-4427.884765625,304.16668701171875,0.9990000128746032,0.3521481156349182,0.2811646163463592,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904873847961,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278182506561279,1.0,1.0,0.9805517196655272,1.0,-1.1135718822479248,0.4657807946205139,0.6477910876274109,0.258343368768692,0.0,0.0,0.4342482089996338,31.513750076293945,31.0,18.11450386047364,-9429.6748046875,197.2151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144078910350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559813797473907,0.3559862673282623,-4.877057108387817e-06,0.0,0.0002175967529183,0.0,0.0,17.37579917907715,0.0,0.0,0.0,0.3241595923900604,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349688529968,-1965.3663330078125,304.1466979980469,0.7765621542930603,0.138360783457756,0.1249903589487075,293.09393310546875,297.1499938964844,293.1499938964844,0.1144562512636184,-2688.347412109375,304.14501953125,0.8460341691970825,0.1801348179578781,0.1709916889667511,293.09783935546875,297.1499938964844,293.1499938964844,0.1094312220811843,-1915.1500244140625,304.1455078125,0.8364243507385254,0.1736805438995361,0.121808111667633,293.1119384765625,297.1499938964844,293.1499938964844,0.2141274362802505,-4427.884765625,304.16668701171875,0.9990000128746032,0.3521481156349182,0.2811646163463592,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904873847961,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278182506561279,1.0,1.0,0.9805517196655272,1.0,-1.1135718822479248,0.4657807946205139,0.6477910876274109,0.258343368768692,0.0,0.0,0.4342482089996338,31.513750076293945,31.0,18.11450386047364,-9429.6748046875,197.2151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144078910350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559813797473907,0.3559862673282623,-4.877057108387817e-06,0.0,0.0002175967529183,0.0,0.0,17.37579917907715,0.0,0.0,0.0,0.3241595923900604,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832610428333282,-1978.8643798828125,304.1465759277344,0.7800341248512268,0.1392963230609893,0.125826746225357,293.0941162109375,297.1499938964844,293.1499938964844,0.1155604124069213,-2709.249267578125,304.14483642578125,0.8498448729515076,0.1815177500247955,0.1722918599843979,293.0980529785156,297.1499938964844,293.1499938964844,0.1104444563388824,-1929.4581298828125,304.1452941894531,0.8400347828865051,0.1749567985534668,0.1226973608136177,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256027698516,-4399.1494140625,304.1639709472656,0.9990000128746032,0.357022762298584,0.2793505191802978,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607349395752,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277109026908874,1.0,1.0,0.980894923210144,1.0,-1.1149637699127195,0.4662451148033142,0.6487186551094055,0.2591023743152618,0.0,0.0,0.4332890212535858,31.27321052551269,34.0,0.4225858151912689,-9434.568359375,197.0902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151683568954467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540613949298858,0.354066252708435,-4.867395091423532e-06,0.0,0.0002183685282943,0.0,0.0,17.233539581298828,0.0,0.0,0.0,0.3235924541950226,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832610428333282,-1978.8643798828125,304.1465759277344,0.7800341248512268,0.1392963230609893,0.125826746225357,293.0941162109375,297.1499938964844,293.1499938964844,0.1155604124069213,-2709.249267578125,304.14483642578125,0.8498448729515076,0.1815177500247955,0.1722918599843979,293.0980529785156,297.1499938964844,293.1499938964844,0.1104444563388824,-1929.4581298828125,304.1452941894531,0.8400347828865051,0.1749567985534668,0.1226973608136177,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256027698516,-4399.1494140625,304.1639709472656,0.9990000128746032,0.357022762298584,0.2793505191802978,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607349395752,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277109026908874,1.0,1.0,0.980894923210144,1.0,-1.1149637699127195,0.4662451148033142,0.6487186551094055,0.2591023743152618,0.0,0.0,0.4332890212535858,31.27321052551269,34.0,0.4225858151912689,-9434.568359375,197.0902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151683568954467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540613949298858,0.354066252708435,-4.867395091423532e-06,0.0,0.0002183685282943,0.0,0.0,17.233539581298828,0.0,0.0,0.0,0.3235924541950226,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297639369964,-1993.263916015625,304.1464538574219,0.7803388237953186,0.1402036696672439,0.1266564428806305,293.0943603515625,297.1499938964844,293.1499938964844,0.116735078394413,-2731.55029296875,304.14459228515625,0.8504201173782349,0.1828812211751938,0.173593521118164,293.0984802246094,297.1499938964844,293.1499938964844,0.1115053817629814,-1944.487060546875,304.1451110839844,0.8404740691184998,0.1761876940727234,0.1235698163509368,293.0824279785156,297.1499938964844,293.1499938964844,0.2136942595243454,-4423.83154296875,304.1569519042969,0.9990000128746032,0.3605832159519195,0.2808777987957001,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.54741370677948,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289112359285354,1.0,1.0,0.9811333417892456,1.0,-1.1204521656036377,0.4686504602432251,0.6518017053604126,0.2607089579105377,0.0,0.0,0.4339941740036011,31.58404922485352,37.0,-10.856342315673828,-9480.494140625,200.02127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156871855258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542327880859375,0.3542376756668091,-4.864919901592657e-06,0.0,0.000218895074795,0.0,0.0,17.235496520996094,0.0,0.0,0.0,0.3235975205898285,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297639369964,-1993.263916015625,304.1464538574219,0.7803388237953186,0.1402036696672439,0.1266564428806305,293.0943603515625,297.1499938964844,293.1499938964844,0.116735078394413,-2731.55029296875,304.14459228515625,0.8504201173782349,0.1828812211751938,0.173593521118164,293.0984802246094,297.1499938964844,293.1499938964844,0.1115053817629814,-1944.487060546875,304.1451110839844,0.8404740691184998,0.1761876940727234,0.1235698163509368,293.0824279785156,297.1499938964844,293.1499938964844,0.2136942595243454,-4423.83154296875,304.1569519042969,0.9990000128746032,0.3605832159519195,0.2808777987957001,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.54741370677948,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289112359285354,1.0,1.0,0.9811333417892456,1.0,-1.1204521656036377,0.4686504602432251,0.6518017053604126,0.2607089579105377,0.0,0.0,0.4339941740036011,31.58404922485352,37.0,-10.856342315673828,-9480.494140625,200.02127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156871855258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542327880859375,0.3542376756668091,-4.864919901592657e-06,0.0,0.000218895074795,0.0,0.0,17.235496520996094,0.0,0.0,0.0,0.3235975205898285,4.0,0.0,1.0
