time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848206132650375,-2008.14306640625,304.14630126953125,0.7780324220657349,0.1410868316888809,0.1274772435426712,293.0946960449219,297.1499938964844,293.1499938964844,0.1179509684443473,-2754.639404296875,304.1443786621094,0.8483151197433472,0.1842220723628997,0.1748910546302795,293.0989685058594,297.1499938964844,293.1499938964844,0.1125997453927993,-1959.999267578125,304.1448974609375,0.8383138179779053,0.1773922592401504,0.1244344636797905,293.0844421386719,297.1499938964844,293.1499938964844,0.2177209556102752,-4492.72900390625,304.1479187011719,0.9990000128746032,0.3619085252285003,0.2851698696613312,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441003441810608,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311941832304,1.0,1.0,0.9813717007637024,1.0,-1.129328727722168,0.472694456577301,0.6566343307495117,0.2629289329051971,0.0,0.0,0.4367298483848572,32.35860824584961,40.0,-16.892505645751953,-9564.5078125,205.5601348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161834388971328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569638133049011,0.3569686710834503,-4.871830242336728e-06,0.0,0.0002193987020291,0.0,0.0,17.415924072265625,0.0,0.0,0.0,0.3243215382099151,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848206132650375,-2008.14306640625,304.14630126953125,0.7780324220657349,0.1410868316888809,0.1274772435426712,293.0946960449219,297.1499938964844,293.1499938964844,0.1179509684443473,-2754.639404296875,304.1443786621094,0.8483151197433472,0.1842220723628997,0.1748910546302795,293.0989685058594,297.1499938964844,293.1499938964844,0.1125997453927993,-1959.999267578125,304.1448974609375,0.8383138179779053,0.1773922592401504,0.1244344636797905,293.0844421386719,297.1499938964844,293.1499938964844,0.2177209556102752,-4492.72900390625,304.1479187011719,0.9990000128746032,0.3619085252285003,0.2851698696613312,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441003441810608,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311941832304,1.0,1.0,0.9813717007637024,1.0,-1.129328727722168,0.472694456577301,0.6566343307495117,0.2629289329051971,0.0,0.0,0.4367298483848572,32.35860824584961,40.0,-16.892505645751953,-9564.5078125,205.5601348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161834388971328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569638133049011,0.3569686710834503,-4.871830242336728e-06,0.0,0.0002193987020291,0.0,0.0,17.415924072265625,0.0,0.0,0.0,0.3243215382099151,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852189138531684,-2015.6475830078125,304.1462707519531,0.7760931849479675,0.1415160447359085,0.1278863400220871,293.0948791503906,297.1499938964844,293.1499938964844,0.1185648739337921,-2766.28271484375,304.144287109375,0.8464550971984863,0.184885948896408,0.1755384504795074,293.09930419921875,297.1499938964844,293.1499938964844,0.113146111369133,-1967.7353515625,304.14483642578125,0.8364403247833252,0.1779769510030746,0.1248600333929061,293.0905456542969,297.1499938964844,293.1499938964844,0.2205852717161178,-4541.1044921875,304.14306640625,0.9990000128746032,0.3615460395812988,0.2881946265697479,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418115854263306,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326803505420684,1.0,1.0,0.9814909100532532,1.0,-1.134841799736023,0.4752488732337951,0.6595929265022278,0.2642039656639099,0.0,0.0,0.4388384819030761,32.8980598449707,40.0,-18.379945755004883,-9619.173828125,209.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164951562881469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593243062496185,0.3593291938304901,-4.879251264355844e-06,0.0,0.0002197150606662,0.0,0.0,17.577329635620117,0.0,0.0,0.0,0.3249705135822296,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856084004044532,-2022.9957275390625,304.146240234375,0.7737059593200684,0.1419302523136139,0.1282849460840225,293.0951232910156,297.1499938964844,293.1499938964844,0.1191764026880264,-2777.874755859375,304.1441955566406,0.8441523909568787,0.1855389177799224,0.1761817783117294,293.099609375,297.1499938964844,293.1499938964844,0.1136885061860084,-1975.412841796875,304.1448059082031,0.8341335654258728,0.178554356098175,0.1252813786268234,293.1001281738281,297.1499938964844,293.1499938964844,0.2239528745412826,-4597.59765625,304.1382141113281,0.9990000128746032,0.3604224324226379,0.291734367609024,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391842722892761,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343671023845672,1.0,1.0,0.9816872477531432,1.0,-1.1409695148468018,0.4781126976013183,0.6628568768501282,0.2655538022518158,0.0,0.0,0.4414346814155578,33.52983474731445,43.0,-19.07993698120117,-9681.083984375,213.37127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168864607810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623504042625427,0.3623552918434143,-4.889413958153455e-06,0.0,0.0002201121824327,0.0,0.0,17.787485122680664,0.0,0.0,0.0,0.3258158266544342,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863655433058738,-2037.2806396484373,304.146240234375,0.7679179310798645,0.1427424401044845,0.1290676891803741,293.0956420898437,297.1499938964844,293.1499938964844,0.1203772276639938,-2800.58642578125,304.1441345214844,0.8385167121887207,0.1868235766887664,0.1774537712335586,293.1003112792969,297.1499938964844,293.1499938964844,0.1147554889321327,-1990.484130859375,304.1447448730469,0.8285090327262878,0.1796910315752029,0.1261172443628311,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903373718261,-4731.1240234375,304.1287841796875,0.9990000128746032,0.3557131886482239,0.3001379370689392,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331696271896362,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382622212171554,1.0,1.0,0.9820799827575684,1.0,-1.1548235416412354,0.484672337770462,0.6701511740684509,0.2684033513069153,0.0,0.0,0.4478503763675689,35.04336929321289,46.0,-17.80382537841797,-9822.2509765625,223.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.21800097823143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702682256698608,0.3702731430530548,-4.9180621317646e-06,0.0,0.0002212432736996,0.0,0.0,18.35033798217773,0.0,0.0,0.0,0.3280746936798095,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863655433058738,-2037.2806396484373,304.146240234375,0.7679179310798645,0.1427424401044845,0.1290676891803741,293.0956420898437,297.1499938964844,293.1499938964844,0.1203772276639938,-2800.58642578125,304.1441345214844,0.8385167121887207,0.1868235766887664,0.1774537712335586,293.1003112792969,297.1499938964844,293.1499938964844,0.1147554889321327,-1990.484130859375,304.1447448730469,0.8285090327262878,0.1796910315752029,0.1261172443628311,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903373718261,-4731.1240234375,304.1287841796875,0.9990000128746032,0.3557131886482239,0.3001379370689392,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331696271896362,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382622212171554,1.0,1.0,0.9820799827575684,1.0,-1.1548235416412354,0.484672337770462,0.6701511740684509,0.2684033513069153,0.0,0.0,0.4478503763675689,35.04336929321289,46.0,-17.80382537841797,-9822.2509765625,223.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.21800097823143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702682256698608,0.3702731430530548,-4.9180621317646e-06,0.0,0.0002212432736996,0.0,0.0,18.35033798217773,0.0,0.0,0.0,0.3280746936798095,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612461447715759,0.0,0.1298488527536392,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319376111030579,0.0,0.1787140369415283,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219022750854492,0.0,0.1269452571868896,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859058856964,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824726581573486,1.0,-1.1704480648040771,0.4921881258487701,0.6782599687576294,0.2713374495506286,0.0,0.0,0.0,36.85200500488281,60.0,-14.020919799804688,-9977.4345703125,234.80018615722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802063763141632,0.3802113234996795,-4.956902557751164e-06,0.0,0.0,0.0,0.0,19.07973861694336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612461447715759,0.0,0.1298488527536392,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319376111030579,0.0,0.1787140369415283,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219022750854492,0.0,0.1269452571868896,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859058856964,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824726581573486,1.0,-1.1704480648040771,0.4921881258487701,0.6782599687576294,0.2713374495506286,0.0,0.0,0.0,36.85200500488281,60.0,-14.020919799804688,-9977.4345703125,234.80018615722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802063763141632,0.3802113234996795,-4.956902557751164e-06,0.0,0.0,0.0,0.0,19.07973861694336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7491455078125,0.0,0.0,0.000568704737816,292.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2539978027344,0.0,0.0,0.0007528784917667,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.26251220703125,0.0,0.0,0.0005375091568566,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,0.0013099994976073,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0013062490615993,291.1792907714844,294.1499938964844,268.11541748046875,267.4600524902344,280.3155517578125,286.753173828125,291.11700439453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894835948944092,1.0,-0.0053715673275291,0.0107245529070496,-0.0053529851138591,-0.0211724787950515,0.0,0.0,0.0,-0.0299480594694614,60.0,-156.0173797607422,-0.0,-2.809542593240621e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.7791094929318914e-18,-6.78197319221255e-18,2.863788945744513e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7491455078125,0.0,0.0,0.000568704737816,292.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2539978027344,0.0,0.0,0.0007528784917667,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.26251220703125,0.0,0.0,0.0005375091568566,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,0.0013099994976073,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0013062490615993,291.1792907714844,294.1499938964844,268.11541748046875,267.4600524902344,280.3155517578125,286.753173828125,291.11700439453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894835948944092,1.0,-0.0053715673275291,0.0107245529070496,-0.0053529851138591,-0.0211724787950515,0.0,0.0,0.0,-0.0299480594694614,60.0,-156.0173797607422,-0.0,-2.809542593240621e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.7791094929318914e-18,-6.78197319221255e-18,2.863788945744513e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6949157714844,0.0,0.0,0.0001131340322899,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1991271972656,0.0,0.0,0.0001237279211636,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2088317871094,0.0,0.0,9.083142504096033e-05,292.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,0.0001403354108333,293.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0005193668766878,291.1793212890625,294.1499938964844,268.09967041015625,267.4448547363281,280.07196044921875,282.4435119628906,291.1145324707031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929890632629396,1.0,-0.0011849448783323,0.0052075516432523,-0.004022607114166,-0.0263538174331188,0.0,0.0,0.0,-0.0098476465791463,60.0,-82.967041015625,-0.0,-1.3676221044534034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.981370924407556e-20,-2.2360354396469114e-20,2.5466445465483792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6708984375,0.0,0.0,9.931651584338395e-05,292.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17822265625,0.0,0.0,0.0001046604447765,292.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1879272460937,0.0,0.0,7.729276694590226e-05,292.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857116699219,0.0,0.0,0.0001049328420776,292.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004953534808009,291.1793212890625,294.1499938964844,268.0849304199219,267.4306335449219,279.9557189941406,279.0266418457031,291.1129150390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964945316314696,1.0,-0.0010578980436548,0.001306356745772,-0.0002484586439095,-0.0301755256950855,0.0,0.0,0.0,-0.010512551292777,60.0,-41.19289016723633,-0.0,-1.0901426605869349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60553606723247e-21,6.954571891034298e-21,-2.349035621853436e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6479187011719,0.0,0.0,9.906113700708374e-05,292.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1584777832031,0.0,0.0,0.0001043176962411,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1681213378906,0.0,0.0,7.704851304879412e-05,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37115478515625,0.0,0.0,0.0001043232477968,292.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004948133719153,291.1793212890625,294.1499938964844,268.0711364746094,267.4173583984375,279.8441162109375,276.4226379394531,291.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559894144535,5.8583644602094864e-08,0.0010559308575466,-0.0314107686281204,0.0,0.0,0.0,-0.0109402174130082,60.0,-25.52156448364257,-0.0,-1.085220304730683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.574652503580979e-21,6.985480496286365e-21,-2.4108277907569946e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6250915527344,0.0,0.0,9.903410682454704e-05,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1388854980469,0.0,0.0,0.0001042877847794,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1484375,0.0,0.0,7.70265978644602e-05,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,0.0001042881121975,292.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004946927656419,291.1793212890625,294.1499938964844,268.0583190917969,267.40496826171875,279.7335510253906,274.4389038085937,291.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.856595993041992,-0.0,-1.0846405018583029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740341376054805e-21,6.98609280381011e-21,-2.4120588681530204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57989501953125,0.0,0.0,9.8984623036813e-05,292.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1000671386719,0.0,0.0,0.0001042356379912,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1094970703125,0.0,0.0,7.698808622080833e-05,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.000104235841718,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004944459651596,291.1793212890625,294.1499938964844,268.0354309082031,267.38287353515625,279.5152282714844,271.7716369628906,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.058027267456055,-0.0,-1.0835552188837029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.574019193424493e-21,6.986106536300748e-21,-2.412086938979472e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57989501953125,0.0,0.0,9.8984623036813e-05,292.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1000671386719,0.0,0.0,0.0001042356379912,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1094970703125,0.0,0.0,7.698808622080833e-05,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.000104235841718,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004944459651596,291.1793212890625,294.1499938964844,268.0354309082031,267.38287353515625,279.5152282714844,271.7716369628906,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.058027267456055,-0.0,-1.0835552188837029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.574019193424493e-21,6.986106536300748e-21,-2.412086938979472e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5352783203125,0.0,0.0,9.8930555395782e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.0,0.0,0.0001041787036228,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0710754394531,0.0,0.0,7.694603846175596e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001041789073497,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004941759398207,291.17926025390625,294.1499938964844,268.0160522460937,267.3641967773437,279.3007202148437,270.2146911621094,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.694974899291992,-0.0,-1.0823699625461813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5352783203125,0.0,0.0,9.8930555395782e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.0,0.0,0.0001041787036228,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0710754394531,0.0,0.0,7.694603846175596e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001041789073497,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004941759398207,291.17926025390625,294.1499938964844,268.0160522460937,267.3641967773437,279.3007202148437,270.2146911621094,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.694974899291992,-0.0,-1.0823699625461813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4913024902344,0.0,0.0,9.887257328955457e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0239562988281,0.0,0.0,0.0001041176437865,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331420898437,0.0,0.0,7.690093480050564e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,0.0001041178475134,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004938862985,291.17919921875,294.1499938964844,268.0000305175781,267.3487243652344,279.09002685546875,269.3015441894531,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647483825683594,-0.0,-1.0810997963517369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4913024902344,0.0,0.0,9.887257328955457e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0239562988281,0.0,0.0,0.0001041176437865,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331420898437,0.0,0.0,7.690093480050564e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,0.0001041178475134,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004938862985,291.17919921875,294.1499938964844,268.0000305175781,267.3487243652344,279.09002685546875,269.3015441894531,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647483825683594,-0.0,-1.0810997963517369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4478759765625,0.0,0.0,9.881142614176496e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9866638183594,0.0,0.0,0.0001040532515617,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9957275390625,0.0,0.0,7.685337914153934e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001040534480125,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004935809411108,291.1791381835937,294.1499938964844,267.9871520996094,267.3363342285156,278.8830871582031,268.7627258300781,291.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63796615600586,-0.0,-1.079761133837565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4478759765625,0.0,0.0,9.881142614176496e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9866638183594,0.0,0.0,0.0001040532515617,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9957275390625,0.0,0.0,7.685337914153934e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001040534480125,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004935809411108,291.1791381835937,294.1499938964844,267.9871520996094,267.3363342285156,278.8830871582031,268.7627258300781,291.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63796615600586,-0.0,-1.079761133837565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4263916015625,0.0,0.0,9.877989941742273e-05,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9682006835937,0.0,0.0,0.0001040200513671,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9772033691406,0.0,0.0,7.682885188842192e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0001040202478179,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0004934234311804,291.1790771484375,294.1499938964844,267.9818725585937,267.3312072753906,278.7810363769531,268.5821838378906,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.634456634521484,-0.0,-1.0790712678954153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.405029296875,0.0,0.0,9.874784882413223e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9498596191406,0.0,0.0,0.0001039863054757,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.95880126953125,0.0,0.0,7.680393173359334e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,0.0001039864946505,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004932633601129,291.17901611328125,294.1499938964844,267.977294921875,267.3267822265625,278.679931640625,268.4428100585937,291.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.630556106567383,-0.0,-1.0783703174865877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3627624511719,0.0,0.0,9.868256893241778e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135437011719,0.0,0.0,0.0001039175549522,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.92236328125,0.0,0.0,7.675315282540396e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,0.000103917751403,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004929372807964,291.17889404296875,294.1499938964844,267.97021484375,267.3199768066406,278.48052978515625,268.2514343261719,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620933532714844,-0.0,-1.0769431924018137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3627624511719,0.0,0.0,9.868256893241778e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135437011719,0.0,0.0,0.0001039175549522,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.92236328125,0.0,0.0,7.675315282540396e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,0.000103917751403,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004929372807964,291.17889404296875,294.1499938964844,267.97021484375,267.3199768066406,278.48052978515625,268.2514343261719,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620933532714844,-0.0,-1.0769431924018137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3210754394531,0.0,0.0,9.861629223451018e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777160644531,0.0,0.0,0.0001038477712427,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88641357421875,0.0,0.0,7.670160994166508e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0001038479531416,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004926063120365,291.1787414550781,294.1499938964844,267.9657897949219,267.3157043457031,278.28485107421875,268.1363830566406,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60881233215332,-0.0,-1.0754954615777025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3210754394531,0.0,0.0,9.861629223451018e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777160644531,0.0,0.0,0.0001038477712427,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88641357421875,0.0,0.0,7.670160994166508e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0001038479531416,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004926063120365,291.1787414550781,294.1499938964844,267.9657897949219,267.3157043457031,278.28485107421875,268.1363830566406,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60881233215332,-0.0,-1.0754954615777025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2799072265625,0.0,0.0,9.854973905021323e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84234619140625,0.0,0.0,0.000103777681943,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8509521484375,0.0,0.0,7.664984150324017e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001037778638419,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.000492273888085,291.1785583496094,294.1499938964844,267.9637756347656,267.31378173828125,278.0929260253906,268.06707763671875,291.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594419479370117,-0.0,-1.0740425437916201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2799072265625,0.0,0.0,9.854973905021323e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84234619140625,0.0,0.0,0.000103777681943,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8509521484375,0.0,0.0,7.664984150324017e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001037778638419,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.000492273888085,291.1785583496094,294.1499938964844,267.9637756347656,267.31378173828125,278.0929260253906,268.06707763671875,291.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594419479370117,-0.0,-1.0740425437916201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392883300781,0.0,0.0,9.848360787145792e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80743408203125,0.0,0.0,0.0001037080364767,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8159484863281,0.0,0.0,7.659840048290789e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0001037082183756,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004919435596093,291.1783447265625,294.1499938964844,267.96405029296875,267.31402587890625,277.9046325683594,268.0256652832031,291.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57804298400879,-0.0,-1.0725997867666592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392883300781,0.0,0.0,9.848360787145792e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80743408203125,0.0,0.0,0.0001037080364767,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8159484863281,0.0,0.0,7.659840048290789e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0001037082183756,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004919435596093,291.1783447265625,294.1499938964844,267.96405029296875,267.31402587890625,277.9046325683594,268.0256652832031,291.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57804298400879,-0.0,-1.0725997867666592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2192077636719,0.0,0.0,9.84509169938974e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901611328125,0.0,0.0,0.0001036736139212,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986145019531,0.0,0.0,7.657297828700393e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,0.0001036737958202,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004917802871204,291.1782531738281,294.1499938964844,267.9649658203125,267.3149108886719,277.8118896484375,268.0119323730469,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.56920051574707,-0.0,-1.0718869702941448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19921875,0.0,0.0,9.84185899142176e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7729797363281,0.0,0.0,0.0001036395769915,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7813720703125,0.0,0.0,7.654783257748932e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,0.0001036397516145,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004916188190691,291.1781311035156,294.1499938964844,267.9664001464844,267.3162841796875,277.72003173828125,268.0015869140625,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.559968948364258,-0.0,-1.071182396117365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15966796875,0.0,0.0,9.835540549829602e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7389831542969,0.0,0.0,0.0001035730310832,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472839355469,0.0,0.0,7.649869075976312e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,0.0001035732129821,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0004913032171316,291.1778564453125,294.1499938964844,267.9706420898437,267.3204040527344,277.5390014648437,267.9884948730469,291.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54048728942871,-0.0,-1.06980571956683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15966796875,0.0,0.0,9.835540549829602e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7389831542969,0.0,0.0,0.0001035730310832,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472839355469,0.0,0.0,7.649869075976312e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,0.0001035732129821,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0004913032171316,291.1778564453125,294.1499938964844,267.9706420898437,267.3204040527344,277.5390014648437,267.9884948730469,291.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54048728942871,-0.0,-1.06980571956683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1206359863281,0.0,0.0,9.829473856370896e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7054443359375,0.0,0.0,0.0001035091554513,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7135925292969,0.0,0.0,7.645150617463514e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375061035156,0.0,0.0,0.0001035093300743,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0004910002462565,291.17755126953125,294.1499938964844,267.97662353515625,267.326171875,277.3615417480469,267.9826965332031,291.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.519868850708008,-0.0,-1.0684848916753253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
