time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1206359863281,0.0,0.0,9.829473856370896e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7054443359375,0.0,0.0,0.0001035091554513,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7135925292969,0.0,0.0,7.645150617463514e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375061035156,0.0,0.0,0.0001035093300743,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0004910002462565,291.17755126953125,294.1499938964844,267.97662353515625,267.326171875,277.3615417480469,267.9826965332031,291.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.519868850708008,-0.0,-1.0684848916753253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08209228515625,0.0,0.0,9.823732398217544e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723022460937,0.0,0.0,0.0001034486849675,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68035888671875,0.0,0.0,7.640684634679928e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001034488595905,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004907134571112,291.1772155761719,294.1499938964844,267.9841613769531,267.3334045410156,277.1876220703125,267.9818725585937,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.49839210510254,-0.0,-1.0672353312202176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08209228515625,0.0,0.0,9.823732398217544e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723022460937,0.0,0.0,0.0001034486849675,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68035888671875,0.0,0.0,7.640684634679928e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001034488595905,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004907134571112,291.1772155761719,294.1499938964844,267.9841613769531,267.3334045410156,277.1876220703125,267.9818725585937,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.49839210510254,-0.0,-1.0672353312202176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440673828125,0.0,0.0,9.818386024562642e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6395874023437,0.0,0.0,0.0001033923836075,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475524902344,0.0,0.0,7.636526424903423e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001033925582305,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004904464003629,291.1768493652344,294.1499938964844,267.9930114746094,267.34197998046875,277.0171813964844,267.9845886230469,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.476329803466797,-0.0,-1.0660724569788729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440673828125,0.0,0.0,9.818386024562642e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6395874023437,0.0,0.0,0.0001033923836075,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475524902344,0.0,0.0,7.636526424903423e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001033925582305,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004904464003629,291.1768493652344,294.1499938964844,267.9930114746094,267.34197998046875,277.0171813964844,267.9845886230469,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.476329803466797,-0.0,-1.0660724569788729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0252380371094,0.0,0.0,9.815883822739124e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6233825683594,0.0,0.0,0.000103366037365,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312866210937,0.0,0.0,7.634580106241629e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,0.000103366211988,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.000490321428515,291.1766662597656,294.1499938964844,267.9979248046875,267.3466796875,276.9332275390625,267.9869689941406,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.465160369873047,-0.0,-1.0655284654603749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0065002441406,0.0,0.0,9.813508222578092e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072998046875,0.0,0.0,0.0001033410226227,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6151428222656,0.0,0.0,7.632732740603387e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,0.0001033411899697,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.000490202801302,291.17645263671875,294.1499938964844,268.0030822753906,267.3516845703125,276.85015869140625,267.98992919921875,290.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45394515991211,-0.0,-1.0650119719457508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.96942138671875,0.0,0.0,9.809173934627324e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754089355469,0.0,0.0,0.0001032953732647,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5831604003906,0.0,0.0,7.629361061844975e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001032955406117,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004899863270111,291.176025390625,294.1499938964844,268.0141296386719,267.3623352050781,276.6864929199219,267.9972839355469,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.431509017944336,-0.0,-1.0640698633324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.96942138671875,0.0,0.0,9.809173934627324e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754089355469,0.0,0.0,0.0001032953732647,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5831604003906,0.0,0.0,7.629361061844975e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001032955406117,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004899863270111,291.176025390625,294.1499938964844,268.0141296386719,267.3623352050781,276.6864929199219,267.9972839355469,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.431509017944336,-0.0,-1.0640698633324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.93280029296875,0.0,0.0,9.805457375478e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5439147949219,0.0,0.0,0.0001032562431646,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5515441894531,0.0,0.0,7.62647032388486e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91827392578125,0.0,0.0,0.0001032564032357,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004898007027804,291.175537109375,294.1499938964844,268.0260009765625,267.3738098144531,276.526123046875,268.0061950683594,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.40928840637207,-0.0,-1.0632622604589417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.93280029296875,0.0,0.0,9.805457375478e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5439147949219,0.0,0.0,0.0001032562431646,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5515441894531,0.0,0.0,7.62647032388486e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91827392578125,0.0,0.0,0.0001032564032357,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004898007027804,291.175537109375,294.1499938964844,268.0260009765625,267.3738098144531,276.526123046875,268.0061950683594,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.40928840637207,-0.0,-1.0632622604589417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8966369628906,0.0,0.0,9.802437125472352e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127868652344,0.0,0.0,0.0001032244326779,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,7.624121644767001e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8952941894531,0.0,0.0,0.000103224592749,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.000489649886731,291.1750183105469,294.1499938964844,268.0385131835937,267.3858642578125,276.3690185546875,268.016357421875,290.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38754653930664,-0.0,-1.0626058610796465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8966369628906,0.0,0.0,9.802437125472352e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127868652344,0.0,0.0,0.0001032244326779,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,7.624121644767001e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8952941894531,0.0,0.0,0.000103224592749,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.000489649886731,291.1750183105469,294.1499938964844,268.0385131835937,267.3858642578125,276.3690185546875,268.016357421875,290.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38754653930664,-0.0,-1.0626058610796465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609313964844,0.0,0.0,9.800192492548376e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820556640625,0.0,0.0,0.0001032007930916,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,7.622375414939597e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,0.0001032009531627,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004895377787761,291.1744689941406,294.1499938964844,268.0514831542969,267.3983764648437,276.215087890625,268.0274963378906,290.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.366552352905273,-0.0,-1.0621177182201797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609313964844,0.0,0.0,9.800192492548376e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820556640625,0.0,0.0,0.0001032007930916,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,7.622375414939597e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,0.0001032009531627,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004895377787761,291.1744689941406,294.1499938964844,268.0514831542969,267.3983764648437,276.215087890625,268.0274963378906,290.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.366552352905273,-0.0,-1.0621177182201797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8432312011719,0.0,0.0,9.799385588848963e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668273925781,0.0,0.0,0.0001031923020491,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4742126464844,0.0,0.0,7.621748227393255e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,0.0001031924621202,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004894974990747,291.1741638183594,294.1499938964844,268.0580749511719,267.4047546386719,276.1393127441406,268.0333557128906,290.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.35641860961914,-0.0,-1.0619422141644465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8256225585937,0.0,0.0,9.79880423983559e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516906738281,0.0,0.0,0.0001031861756928,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45904541015625,0.0,0.0,7.621295662829652e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85009765625,0.0,0.0,0.0001031863357638,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004894684534519,291.1738586425781,294.1499938964844,268.0647277832031,267.4111633300781,276.06427001953125,268.03936767578125,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.346574783325195,-0.0,-1.0618154533403869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.790771484375,0.0,0.0,9.79835822363384e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,0.0001031814754242,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289245605469,0.0,0.0,7.620948599651456e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,0.0001031816354952,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0004894461599178,291.1732177734375,294.1499938964844,268.0780639648437,267.42401123046875,275.9165344238281,268.0517883300781,290.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.327882766723633,-0.0,-1.0617173273885785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.790771484375,0.0,0.0,9.79835822363384e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,0.0001031814754242,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289245605469,0.0,0.0,7.620948599651456e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,0.0001031816354952,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0004894461599178,291.1732177734375,294.1499938964844,268.0780639648437,267.42401123046875,275.9165344238281,268.0517883300781,290.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.327882766723633,-0.0,-1.0617173273885785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7563171386719,0.0,0.0,9.798940300242975e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,0.0001031876090564,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,7.621401164215058e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059387207031,0.0,0.0,0.0001031877618515,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004894752637483,291.1725158691406,294.1499938964844,268.0913391113281,267.4367980957031,275.7717590332031,268.0645446777344,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.310752868652344,-0.0,-1.0618420276387044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7563171386719,0.0,0.0,9.798940300242975e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,0.0001031876090564,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,7.621401164215058e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059387207031,0.0,0.0,0.0001031877618515,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004894752637483,291.1725158691406,294.1499938964844,268.0913391113281,267.4367980957031,275.7717590332031,268.0645446777344,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.310752868652344,-0.0,-1.0618420276387044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222595214844,0.0,0.0,9.80064069153741e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0001032055151881,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697509765625,0.0,0.0,7.622723933309317e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,0.0001032056607073,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004895602469332,291.1717834472656,294.1499938964844,268.10430908203125,267.4493408203125,275.6298828125,268.07745361328125,290.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.295455932617188,-0.0,-1.062209236124545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222595214844,0.0,0.0,9.80064069153741e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0001032055151881,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697509765625,0.0,0.0,7.622723933309317e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,0.0001032056607073,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004895602469332,291.1717834472656,294.1499938964844,268.10430908203125,267.4493408203125,275.6298828125,268.07745361328125,290.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.295455932617188,-0.0,-1.062209236124545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885986328125,0.0,0.0,9.803553257370368e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001032361833495,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,7.624988938914612e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627258300781,0.0,0.0,0.0001032363288686,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004897057660855,291.1709899902344,294.1499938964844,268.1168518066406,267.46142578125,275.4908142089844,268.09033203125,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.282276153564453,-0.0,-1.062839345422617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885986328125,0.0,0.0,9.803553257370368e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001032361833495,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,7.624988938914612e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627258300781,0.0,0.0,0.0001032363288686,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004897057660855,291.1709899902344,294.1499938964844,268.1168518066406,267.46142578125,275.4908142089844,268.09033203125,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.282276153564453,-0.0,-1.062839345422617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719055175781,0.0,0.0,9.805494482861832e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.0001032566215144,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,7.626498700119555e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520751953125,0.0,0.0,0.0001032567743095,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0004898027400486,291.1705627441406,294.1499938964844,268.1228942871094,267.4672546386719,275.4223327636719,268.0967102050781,290.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.276575088500977,-0.0,-1.0632595603965457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553039550781,0.0,0.0,9.807774767978116e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0001032806394505,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,7.628272578585893e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.741455078125,0.0,0.0,0.0001032807849696,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004899167106486,291.1701354980469,294.1499938964844,268.1287841796875,267.4729309082031,275.3545227050781,268.1029968261719,290.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.271516799926758,-0.0,-1.063753529706446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224060058594,0.0,0.0,9.813407086767256e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,0.000103339945781,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,7.632653432665393e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204284667969,0.0,0.0,0.0001033400913001,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004901980282738,291.16925048828125,294.1499938964844,268.139892578125,267.483642578125,275.2209167480469,268.11529541015625,290.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.263429641723633,-0.0,-1.0649743131807557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224060058594,0.0,0.0,9.813407086767256e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,0.000103339945781,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,7.632653432665393e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204284667969,0.0,0.0,0.0001033400913001,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004901980282738,291.16925048828125,294.1499938964844,268.139892578125,267.483642578125,275.2209167480469,268.11529541015625,290.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.263429641723633,-0.0,-1.0649743131807557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.58984375,0.0,0.0,9.82054480118677e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001034151136991,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,7.638204988325015e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995849609375,0.0,0.0,0.0001034152592183,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004905546084046,291.1683044433594,294.1499938964844,268.1499938964844,267.493408203125,275.0898742675781,268.1269836425781,290.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279823631048,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.258329391479492,-0.0,-1.0665227989647977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.58984375,0.0,0.0,9.82054480118677e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001034151136991,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,7.638204988325015e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995849609375,0.0,0.0,0.0001034152592183,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004905546084046,291.1683044433594,294.1499938964844,268.1499938964844,267.493408203125,275.0898742675781,268.1269836425781,290.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279823631048,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.258329391479492,-0.0,-1.0665227989647977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,9.828761540120468e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001035016393871,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,7.644595461897552e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.678955078125,0.0,0.0,0.0001035017776302,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004909650888293,291.16729736328125,294.1499938964844,268.16094970703125,267.50396728515625,274.9613342285156,268.1382141113281,290.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25562858581543,-0.0,-1.0683069007200174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,9.828761540120468e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001035016393871,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,7.644595461897552e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.678955078125,0.0,0.0,0.0001035017776302,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004909650888293,291.16729736328125,294.1499938964844,268.16094970703125,267.50396728515625,274.9613342285156,268.1382141113281,290.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25562858581543,-0.0,-1.0683069007200174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5257568359375,0.0,0.0,9.837441029958428e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.0001035930399666,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,7.651346095371991e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585388183594,0.0,0.0,0.0001035931782098,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004913986776955,291.1662292480469,294.1499938964844,268.1745300292969,267.5170593261719,274.8353271484375,268.1500244140625,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.252775192260742,-0.0,-1.0701932495749137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5257568359375,0.0,0.0,9.837441029958428e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.0001035930399666,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,7.651346095371991e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585388183594,0.0,0.0,0.0001035931782098,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004913986776955,291.1662292480469,294.1499938964844,268.1745300292969,267.5170593261719,274.8353271484375,268.1500244140625,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.252775192260742,-0.0,-1.0701932495749137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50994873046875,0.0,0.0,9.841933933785184e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796875,0.0,0.0,0.000103640348243,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861877441406,0.0,0.0,7.654840737814084e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484069824219,0.0,0.0,0.0001036404937622,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.000491623126436,291.1656799316406,294.1499938964844,268.1822509765625,267.5245056152344,274.77325439453125,268.1563720703125,290.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.25096321105957,-0.0,-1.0711703879451306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942321777344,0.0,0.0,9.846514149103314e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.000103688580566,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,7.658403046661988e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383056640625,0.0,0.0,0.0001036887188092,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004918518825434,291.1651306152344,294.1499938964844,268.1905212402344,267.5325012207031,274.7118225097656,268.16314697265625,290.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.248872756958008,-0.0,-1.0721669241320344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4630126953125,0.0,0.0,9.855900862021372e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001037874244502,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,7.66570374253206e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182556152344,0.0,0.0,0.0001037875626934,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0004923208034597,291.1639404296875,294.1499938964844,268.208740234375,267.550048828125,274.5908203125,268.1780090332031,290.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24386215209961,-0.0,-1.0742108003114481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4630126953125,0.0,0.0,9.855900862021372e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001037874244502,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,7.66570374253206e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182556152344,0.0,0.0,0.0001037875626934,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0004923208034597,291.1639404296875,294.1499938964844,268.208740234375,267.550048828125,274.5908203125,268.1780090332031,290.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24386215209961,-0.0,-1.0742108003114481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
