time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43829345703125,0.0,0.0,9.863588638836518e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.0001038683767546,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,7.671683124499395e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,0.0001038685149978,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004927048576064,291.1629638671875,294.1499938964844,268.2247314453125,267.56549072265625,274.4958190917969,268.1912536621094,290.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.239051818847656,-0.0,-1.0758862600823704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.43212890625,0.0,0.0,9.865530591923743e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,0.0001038888294715,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,7.6731936133001e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,0.0001038889677147,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004928018315695,291.1627197265625,294.1499938964844,268.2289123535156,267.56951904296875,274.4723205566406,268.1947631835937,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.237743377685547,-0.0,-1.0763096724986101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,9.875332762021571e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0001039920534822,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,7.680817361688241e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787353515625,0.0,0.0,0.0001039921844494,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004932915326207,291.1614074707031,294.1499938964844,268.2508850097656,267.5906982421875,274.3562927246094,268.2134704589844,290.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23055648803711,-0.0,-1.0784483350789745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,9.875332762021571e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0001039920534822,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,7.680817361688241e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787353515625,0.0,0.0,0.0001039921844494,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004932915326207,291.1614074707031,294.1499938964844,268.2508850097656,267.5906982421875,274.3562927246094,268.2134704589844,290.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23055648803711,-0.0,-1.0784483350789745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,9.885242616292088e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,0.0001040964052663,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,7.688524783588946e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592346191406,0.0,0.0,0.0001040965362335,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004937865887768,291.1600646972656,294.1499938964844,268.2743835449219,267.6133728027344,274.24273681640625,268.2340393066406,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.222335815429688,-0.0,-1.0806125771978265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,9.885242616292088e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,0.0001040964052663,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,7.688524783588946e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592346191406,0.0,0.0,0.0001040965362335,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004937865887768,291.1600646972656,294.1499938964844,268.2743835449219,267.6133728027344,274.24273681640625,268.2340393066406,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.222335815429688,-0.0,-1.0806125771978265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,9.890217916108668e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,0.000104148799437,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,7.69239486544393e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.549560546875,0.0,0.0,0.0001041489304043,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004940351354889,291.15936279296875,294.1499938964844,268.2866516113281,267.6252136230469,274.1869201660156,268.2449645996094,290.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.217845916748047,-0.0,-1.0817000628549069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34136962890625,0.0,0.0,9.895196853904054e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341491699219,0.0,0.0,0.0001042012299876,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,7.696267130086198e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399169921875,0.0,0.0,0.0001042013609549,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004942837986163,291.1586303710937,294.1499938964844,268.2992553710937,267.6373596191406,274.1316833496094,268.2563171386719,290.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.21312141418457,-0.0,-1.082788827488912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.905135084409268e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,0.000104305880086,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,7.703997107455507e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,0.0001043060110532,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004947802517563,291.1571655273437,294.1499938964844,268.3252258300781,267.66241455078125,274.0230407714844,268.28009033203125,290.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.202991485595703,-0.0,-1.0849635856402529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.905135084409268e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,0.000104305880086,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,7.703997107455507e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,0.0001043060110532,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004947802517563,291.1571655273437,294.1499938964844,268.3252258300781,267.66241455078125,274.0230407714844,268.28009033203125,290.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.202991485595703,-0.0,-1.0849635856402529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,9.915000555338338e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,0.0001044097734848,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,7.711670332355425e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018005371094,0.0,0.0,0.000104409897176,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004952730960212,291.1556091308594,294.1499938964844,268.35211181640625,267.6883239746094,273.9168395996094,268.3052062988281,290.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19197654724121,-0.0,-1.0871247724253409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,9.915000555338338e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,0.0001044097734848,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,7.711670332355425e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018005371094,0.0,0.0,0.000104409897176,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004952730960212,291.1556091308594,294.1499938964844,268.35211181640625,267.6883239746094,273.9168395996094,268.3052062988281,290.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19197654724121,-0.0,-1.0871247724253409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,9.924740152200684e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,0.0001045123281073,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,7.719245331827551e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830017089844,0.0,0.0,0.0001045124590746,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004957595956511,291.15399169921875,294.1499938964844,268.37969970703125,267.7149353027344,273.8130187988281,268.3314514160156,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.180150985717773,-0.0,-1.0892603796719413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,9.924740152200684e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,0.0001045123281073,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,7.719245331827551e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830017089844,0.0,0.0,0.0001045124590746,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004957595956511,291.15399169921875,294.1499938964844,268.37969970703125,267.7149353027344,273.8130187988281,268.3314514160156,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.180150985717773,-0.0,-1.0892603796719413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,9.934301488101482e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0001046130200847,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,7.726682088105008e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643249511719,0.0,0.0,0.000104613143776,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004962372477166,291.1523132324219,294.1499938964844,268.4077453613281,267.74200439453125,273.7115478515625,268.35858154296875,290.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.167579650878906,-0.0,-1.091359109750556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,9.934301488101482e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0001046130200847,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,7.726682088105008e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643249511719,0.0,0.0,0.000104613143776,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004962372477166,291.1523132324219,294.1499938964844,268.4077453613281,267.74200439453125,273.7115478515625,268.35858154296875,290.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.167579650878906,-0.0,-1.091359109750556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,9.939001029124483e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,0.0001046625111484,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92645263671875,0.0,0.0,7.730337529210374e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.455078125,0.0,0.0,0.0001046626348397,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004964720574207,291.1514587402344,294.1499938964844,268.4219055175781,267.7556457519531,273.6617431640625,268.3724060058594,290.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.161033630371094,-0.0,-1.0923913151827946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960144042969,0.0,0.0,9.943638724507764e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.908447265625,0.0,0.0,0.0001047113473759,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91412353515625,0.0,0.0,7.733944221399724e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,0.0001047114637913,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004967037239111,291.15057373046875,294.1499938964844,268.43609619140625,267.7693176269531,273.6125183105469,268.3863830566406,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.154335021972656,-0.0,-1.093410375574422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,9.95270602288656e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,0.0001048068297677,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896179199219,0.0,0.0,7.740996807115152e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275207519531,0.0,0.0,0.000104806953459,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004971566377207,291.14874267578125,294.1499938964844,268.4644775390625,267.79669189453125,273.5157165527344,268.4146423339844,290.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14052391052246,-0.0,-1.095404300599512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,9.95270602288656e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,0.0001048068297677,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896179199219,0.0,0.0,7.740996807115152e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275207519531,0.0,0.0,0.000104806953459,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004971566377207,291.14874267578125,294.1499938964844,268.4644775390625,267.79669189453125,273.5157165527344,268.4146423339844,290.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14052391052246,-0.0,-1.095404300599512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.96146336547099e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,0.0001048990452545,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,7.74780783103779e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093322753906,0.0,0.0,0.0001048991616698,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004975941265001,291.1468505859375,294.1499938964844,268.49267578125,267.82391357421875,273.4211730957031,268.443115234375,290.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.126211166381836,-0.0,-1.0973315767159877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.96146336547099e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,0.0001048990452545,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,7.74780783103779e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093322753906,0.0,0.0,0.0001048991616698,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004975941265001,291.1468505859375,294.1499938964844,268.49267578125,267.82391357421875,273.4211730957031,268.443115234375,290.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.126211166381836,-0.0,-1.0973315767159877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,9.96987073449418e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358764648437,0.0,0.0,0.0001049875791068,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,7.754346734145656e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,0.000104987702798,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004980140947736,291.1448974609375,294.1499938964844,268.5205383300781,267.8507385253906,273.3288879394531,268.4715576171875,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.111495971679688,-0.0,-1.0991836063567464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,9.96987073449418e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358764648437,0.0,0.0,0.0001049875791068,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,7.754346734145656e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,0.000104987702798,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004980140947736,291.1448974609375,294.1499938964844,268.5205383300781,267.8507385253906,273.3288879394531,268.4715576171875,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.111495971679688,-0.0,-1.0991836063567464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,9.9778946605511e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121337890625,0.0,0.0,0.0001050720748025,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,7.760587322991341e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,0.0001050721912179,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004984149127267,291.14288330078125,294.1499938964844,268.5477600097656,267.87701416015625,273.23876953125,268.4997863769531,290.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.096481323242188,-0.0,-1.1009524314431479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,9.9778946605511e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121337890625,0.0,0.0,0.0001050720748025,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,7.760587322991341e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,0.0001050721912179,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004984149127267,291.14288330078125,294.1499938964844,268.5477600097656,267.87701416015625,273.23876953125,268.4997863769531,290.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.096481323242188,-0.0,-1.1009524314431479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.981750918086618e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80035400390625,0.0,0.0,0.000105112681922,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056640625,0.0,0.0,7.763586472719908e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,0.0001051127983373,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004986075800843,291.141845703125,294.1499938964844,268.56109619140625,267.8898620605469,273.1945495605469,268.5137023925781,290.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299085388496223e-08,0.0010635690996423,-0.0338807888329029,0.0,0.0,0.0,-0.011405736207962,60.0,-16.08889389038086,-0.0,-1.101803022152126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.985500946640968e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886047363281,0.0,0.0,0.000105152168544,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939147949219,0.0,0.0,7.766503404127434e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.355712890625,0.0,0.0,0.0001051522849593,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004987948923371,291.1407775878906,294.1499938964844,268.5741882324219,267.9024963378906,273.15087890625,268.5274963378906,290.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345779592555118e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.08127212524414,-0.0,-1.1026304491679185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.992664854507892e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652893066406,0.0,0.0,0.0001052276129485,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705383300781,0.0,0.0,7.772075332468376e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.338134765625,0.0,0.0,0.0001052277220878,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004991527530364,291.1386108398437,294.1499938964844,268.599609375,267.927001953125,273.0649719238281,268.5545654296875,290.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06598472595215,-0.0,-1.1042121172977205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.992664854507892e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652893066406,0.0,0.0,0.0001052276129485,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705383300781,0.0,0.0,7.772075332468376e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.338134765625,0.0,0.0,0.0001052277220878,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004991527530364,291.1386108398437,294.1499938964844,268.599609375,267.927001953125,273.0649719238281,268.5545654296875,290.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06598472595215,-0.0,-1.1042121172977205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042419433594,0.0,0.0,9.999356552725658e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422180175781,0.0,0.0,0.000105298073322,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7473449707031,0.0,0.0,7.777279824949801e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,0.0001052981824614,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.000499487039633,291.1363830566406,294.1499938964844,268.623779296875,267.9502868652344,272.9810485839844,268.5807800292969,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.050729751586914,-0.0,-1.1056903304051957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042419433594,0.0,0.0,9.999356552725658e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422180175781,0.0,0.0,0.000105298073322,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7473449707031,0.0,0.0,7.777279824949801e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,0.0001052981824614,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.000499487039633,291.1363830566406,294.1499938964844,268.623779296875,267.9502868652344,272.9810485839844,268.5807800292969,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.050729751586914,-0.0,-1.1056903304051957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001000555275822,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71929931640625,0.0,0.0,0.0001053633241099,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,7.782099419273436e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033752441406,0.0,0.0,0.0001053634405252,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004997965879738,291.1340637207031,294.1499938964844,268.646484375,267.9721984863281,272.8990478515625,268.6058349609375,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.035633087158203,-0.0,-1.1070600436369205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001000555275822,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71929931640625,0.0,0.0,0.0001053633241099,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,7.782099419273436e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033752441406,0.0,0.0,0.0001053634405252,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004997965879738,291.1340637207031,294.1499938964844,268.646484375,267.9721984863281,272.8990478515625,268.6058349609375,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.035633087158203,-0.0,-1.1070600436369205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517517089844,0.0,0.0,0.0001001123455353,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966247558594,0.0,0.0,0.0001054231543093,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,7.78651810833253e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0001054232634487,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0005000804085284,291.1316833496094,294.1499938964844,268.66754150390625,267.99249267578125,272.8189697265625,268.6295166015625,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.020822525024414,-0.0,-1.1083166384651125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517517089844,0.0,0.0,0.0001001123455353,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966247558594,0.0,0.0,0.0001054231543093,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,7.78651810833253e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0001054232634487,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0005000804085284,291.1316833496094,294.1499938964844,268.66754150390625,267.99249267578125,272.8189697265625,268.6295166015625,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.020822525024414,-0.0,-1.1083166384651125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,0.0001001387499854,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,0.0001054509630193,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903686523437,0.0,0.0,7.788572111167014e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776794433594,0.0,0.0,0.0001054510721587,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0005002123652957,291.1304626464844,294.1499938964844,268.6773681640625,268.001953125,272.7796936035156,268.6407470703125,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699055223526102e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.013572692871094,-0.0,-1.1089009177567277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,0.0001001637647277,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,0.0001054773019859,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,7.790517702233046e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691955566406,0.0,0.0,0.0001054774111253,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.000500337278936,291.12921142578125,294.1499938964844,268.68670654296875,268.0109558105469,272.74090576171875,268.6515197753906,290.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.00644874572754,-0.0,-1.1094544305478848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003295898437,0.0,0.0,0.0001002097997115,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65191650390625,0.0,0.0,0.0001055257816915,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568298339844,0.0,0.0,7.794098200974986e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523193359375,0.0,0.0,0.0001055258908309,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0005005672574043,291.1266784667969,294.1499938964844,268.7037658691406,268.02740478515625,272.66461181640625,268.6717529296875,290.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-15.992616653442385,-0.0,-1.1104734198852385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
