time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003295898437,0.0,0.0,0.0001002097997115,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65191650390625,0.0,0.0,0.0001055257816915,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568298339844,0.0,0.0,7.794098200974986e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523193359375,0.0,0.0,0.0001055258908309,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0005005672574043,291.1266784667969,294.1499938964844,268.7037658691406,268.02740478515625,272.66461181640625,268.6717529296875,290.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-15.992616653442385,-0.0,-1.1104734198852385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0001002501521725,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,0.000105568266008,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,7.797236321493983e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355651855469,0.0,0.0,0.0001055683751474,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.000500768830534,291.12408447265625,294.1499938964844,268.718505859375,268.0416259765625,272.5899658203125,268.6900939941406,290.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.979452133178713,-0.0,-1.1113667852669097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0001002501521725,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,0.000105568266008,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,7.797236321493983e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355651855469,0.0,0.0,0.0001055683751474,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.000500768830534,291.12408447265625,294.1499938964844,268.718505859375,268.0416259765625,272.5899658203125,268.6900939941406,290.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.979452133178713,-0.0,-1.1113667852669097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498840332031,0.0,0.0,0.0001002847275231,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.0001056046821759,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,7.799926243023947e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,0.0001056047913152,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0005009415908716,291.1214294433594,294.1499938964844,268.7307434082031,268.05340576171875,272.5169677734375,268.7061767578125,290.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.967132568359377,-0.0,-1.1121326792817857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498840332031,0.0,0.0,0.0001002847275231,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.0001056046821759,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,7.799926243023947e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,0.0001056047913152,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0005009415908716,291.1214294433594,294.1499938964844,268.7307434082031,268.05340576171875,272.5169677734375,268.7061767578125,290.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.967132568359377,-0.0,-1.1121326792817857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,0.0001003134384518,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863647460937,0.0,0.0,0.0001056349137797,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,7.80215923441574e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,0.0001056350229191,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0005010850145481,291.11865234375,294.1499938964844,268.7402038574219,268.0625305175781,272.4455261230469,268.7198486328125,290.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95578956604004,-0.0,-1.1127685439760172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,0.0001003134384518,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863647460937,0.0,0.0,0.0001056349137797,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,7.80215923441574e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,0.0001056350229191,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0005010850145481,291.11865234375,294.1499938964844,268.7402038574219,268.0625305175781,272.4455261230469,268.7198486328125,290.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95578956604004,-0.0,-1.1127685439760172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81268310546875,0.0,0.0,0.0001003255165414,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,0.0001056476321537,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,7.80309783294797e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0001056477340171,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0005011453758925,291.11724853515625,294.1499938964844,268.74383544921875,268.0660400390625,272.4103698730469,268.72564697265625,290.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931480857820588e-08,0.0010689764749258,-0.0355350114405155,0.0,0.0,0.0,-0.0117192408069968,60.0,-15.950547218322754,-0.0,-1.1130359922617573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003845214844,0.0,0.0,0.0001003361539915,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001056588371284,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56951904296875,0.0,0.0,7.803925836924464e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,0.0001056589389918,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0005011985194869,291.1158447265625,294.1499938964844,268.7467041015625,268.0688171386719,272.3755798339844,268.73077392578125,290.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944710275382022e-08,0.0010690896306186,-0.0355696156620979,0.0,0.0,0.0,-0.0117258001118898,60.0,-15.945589065551758,-0.0,-1.1132716082329353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760009765625,0.0,0.0,0.0001003528595902,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001056764231179,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5481872558594,0.0,0.0,7.805224595358595e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001056765249813,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0005012819892726,291.1129455566406,294.1499938964844,268.75006103515625,268.072021484375,272.3070068359375,268.73895263671875,290.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.93661117553711,-0.0,-1.1136413036183512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760009765625,0.0,0.0,0.0001003528595902,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001056764231179,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5481872558594,0.0,0.0,7.805224595358595e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001056765249813,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0005012819892726,291.1129455566406,294.1499938964844,268.75006103515625,268.072021484375,272.3070068359375,268.73895263671875,290.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.93661117553711,-0.0,-1.1136413036183512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518310546875,0.0,0.0,0.0001003633733489,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,0.0001056874898495,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,7.80604241299443e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,0.0001056875917129,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0005013344925828,291.1099853515625,294.1499938964844,268.75,268.0719909667969,272.2397766113281,268.7440490722656,290.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.397850901696529e-08,0.0010693786898627,-0.0356580168008804,0.0,0.0,0.0,-0.0117425555363297,60.0,-15.92906379699707,-0.0,-1.1138736510929449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518310546875,0.0,0.0,0.0001003633733489,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,0.0001056874898495,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,7.80604241299443e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,0.0001056875917129,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0005013344925828,291.1099853515625,294.1499938964844,268.75,268.0719909667969,272.2397766113281,268.7440490722656,290.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.397850901696529e-08,0.0010693786898627,-0.0356580168008804,0.0,0.0,0.0,-0.0117425555363297,60.0,-15.92906379699707,-0.0,-1.1138736510929449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,0.000100365425169,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.0,0.0,0.0001056896580848,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.506103515625,0.0,0.0,7.806202484061942e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376953125,0.0,0.0,0.0001056897599482,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0005013447953388,291.10693359375,294.1499938964844,268.7475280761719,268.0700378417969,272.1737365722656,268.7461242675781,290.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019009179365e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.922567367553713,-0.0,-1.1139183442310241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,0.000100365425169,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.0,0.0,0.0001056896580848,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.506103515625,0.0,0.0,7.806202484061942e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376953125,0.0,0.0,0.0001056897599482,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0005013447953388,291.10693359375,294.1499938964844,268.7475280761719,268.0700378417969,272.1737365722656,268.7461242675781,290.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019009179365e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.922567367553713,-0.0,-1.1139183442310241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70416259765625,0.0,0.0,0.0001003579454845,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.0001056817782227,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,7.805620407452807e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,0.0001056818728102,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0005013074260205,291.10382080078125,294.1499938964844,268.7437438964844,268.0677490234375,272.1089172363281,268.74578857421875,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971641621424169e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.915945053100586,-0.0,-1.1137512956338469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70416259765625,0.0,0.0,0.0001003579454845,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.0001056817782227,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,7.805620407452807e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,0.0001056818728102,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0005013074260205,291.10382080078125,294.1499938964844,268.7437438964844,268.0677490234375,272.1089172363281,268.74578857421875,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971641621424169e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.915945053100586,-0.0,-1.1137512956338469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,0.0001003512661554,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706726074219,0.0,0.0,0.0001056747423717,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,7.805100904079154e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,0.0001056748369592,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0005012740730307,291.10223388671875,294.1499938964844,268.7413635253906,268.0664367675781,272.0769348144531,268.7448425292969,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963293632457408e-08,0.0010692486539483,-0.0356182195246219,0.0,0.0,0.0,-0.0117350127547979,60.0,-15.912495613098145,-0.0,-1.1136025790392524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806945800781,0.0,0.0,0.0001003431098069,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604187011719,0.0,0.0,0.0001056661567417,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,7.804466440575197e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,0.0001056662513292,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0005012333276681,291.10064697265625,294.1499938964844,268.7386779785156,268.06500244140625,272.0452575683594,268.7434997558594,290.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.9089994430542,-0.0,-1.1134211064245393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65740966796875,0.0,0.0,0.0001003234210656,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,0.0001056454275385,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,7.802934851497412e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904541015625,0.0,0.0,0.0001056455221259,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0005011350149288,291.0973815917969,294.1499938964844,268.7323303222656,268.061767578125,271.9826965332031,268.7396545410156,290.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928527664575086e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.902032852172852,-0.0,-1.112983412099311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65740966796875,0.0,0.0,0.0001003234210656,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,0.0001056454275385,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,7.802934851497412e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904541015625,0.0,0.0,0.0001056455221259,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0005011350149288,291.0973815917969,294.1499938964844,268.7323303222656,268.061767578125,271.9826965332031,268.7396545410156,290.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928527664575086e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.902032852172852,-0.0,-1.112983412099311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0001003014258458,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,0.0001056222608895,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,7.801224273862317e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749206542969,0.0,0.0,0.0001056223554769,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0005010251770727,291.09405517578125,294.1499938964844,268.7247009277344,268.0579528808594,271.9211730957031,268.7343444824219,290.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901067852373217e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.895413398742676,-0.0,-1.1124944876428344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0001003014258458,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,0.0001056222608895,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,7.801224273862317e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749206542969,0.0,0.0,0.0001056223554769,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0005010251770727,291.09405517578125,294.1499938964844,268.7247009277344,268.0579528808594,271.9211730957031,268.7343444824219,290.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901067852373217e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.895413398742676,-0.0,-1.1124944876428344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6115417480469,0.0,0.0,0.0001002798380795,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.0001055995307979,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,7.799544982844964e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0001055996181094,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.000500917318277,291.09063720703125,294.1499938964844,268.7158203125,268.0535888671875,271.86065673828125,268.7276916503906,290.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-15.889554977416992,-0.0,-1.1120147291876493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6115417480469,0.0,0.0,0.0001002798380795,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.0001055995307979,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,7.799544982844964e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0001055996181094,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.000500917318277,291.09063720703125,294.1499938964844,268.7158203125,268.0535888671875,271.86065673828125,268.7276916503906,290.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-15.889554977416992,-0.0,-1.1120147291876493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.0001002614080789,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,0.000105580118543,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842468261719,0.0,0.0,7.79811161919497e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0001055802131304,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0005008252919651,291.087158203125,294.1499938964844,268.7056884765625,268.04852294921875,271.8011474609375,268.7196960449219,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.884881973266602,-0.0,-1.1116051723547577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.0001002614080789,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,0.000105580118543,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842468261719,0.0,0.0,7.79811161919497e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0001055802131304,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0005008252919651,291.087158203125,294.1499938964844,268.7056884765625,268.04852294921875,271.8011474609375,268.7196960449219,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.884881973266602,-0.0,-1.1116051723547577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57769775390625,0.0,0.0,0.0001002542703645,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,0.0001055726024787,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,7.797556463629007e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,0.0001055726897902,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.000500789610669,291.0854187011719,294.1499938964844,268.7001342773437,268.0457458496094,271.771728515625,268.7151794433594,290.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842185175860776e-08,0.0010682131396606,-0.0353014469146728,0.0,0.0,0.0,-0.0116749741137027,60.0,-15.883146286010742,-0.0,-1.1114464371075885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5665283203125,0.0,0.0,0.0001002488861558,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,0.0001055669272318,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645324707031,0.0,0.0,7.79713736847043e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.029052734375,0.0,0.0,0.0001055670218192,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0005007627187296,291.0836181640625,294.1499938964844,268.6943054199219,268.0427551269531,271.7425537109375,268.7103881835937,290.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.383545189526103e-08,0.0010681555140763,-0.0352838337421417,0.0,0.0,0.0,-0.0116716362535953,60.0,-15.88184928894043,-0.0,-1.1113265685480657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,0.0001002448552753,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,0.0001055626853485,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450012207031,0.0,0.0,7.796823774697259e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.00010556277266,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0005007426370866,291.0800170898437,294.1499938964844,268.6816711425781,268.0362243652344,271.6848449707031,268.6998291015625,290.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.880778312683104,-0.0,-1.1112364717291713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,0.0001002448552753,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,0.0001055626853485,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450012207031,0.0,0.0,7.796823774697259e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.00010556277266,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0005007426370866,291.0800170898437,294.1499938964844,268.6816711425781,268.0362243652344,271.6848449707031,268.6998291015625,290.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.880778312683104,-0.0,-1.1112364717291713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,0.000100251942058,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,0.000105570150481,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,7.797375292284414e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001055702377925,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0005007780273444,291.0763244628906,294.1499938964844,268.6678466796875,268.02886962890625,271.62799072265625,268.68804931640625,290.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168033769056e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.882176399230955,-0.0,-1.111392720076765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,0.000100251942058,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,0.000105570150481,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,7.797375292284414e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001055702377925,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0005007780273444,291.0763244628906,294.1499938964844,268.6678466796875,268.02886962890625,271.62799072265625,268.68804931640625,290.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168033769056e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.882176399230955,-0.0,-1.111392720076765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,0.0001002724675345,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,0.0001055917673511,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,7.798971637384966e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,0.0001055918546626,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.000500880589243,291.0725402832031,294.1499938964844,268.6528015136719,268.0206604003906,271.5718994140625,268.67498779296875,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.886384963989258,-0.0,-1.1118471121562837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,0.0001002724675345,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,0.0001055917673511,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,7.798971637384966e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,0.0001055918546626,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.000500880589243,291.0725402832031,294.1499938964844,268.6528015136719,268.0206604003906,271.5718994140625,268.67498779296875,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.886384963989258,-0.0,-1.1118471121562837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,0.000100308592664,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28350830078125,0.0,0.0,0.0001056298060575,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.287353515625,0.0,0.0,7.801781612215564e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.000105629893369,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0005010610911995,291.0687255859375,294.1499938964844,268.63653564453125,268.011474609375,271.5165710449219,268.66070556640625,290.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89376163482666,-0.0,-1.1126475385481173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,0.000100308592664,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28350830078125,0.0,0.0,0.0001056298060575,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.287353515625,0.0,0.0,7.801781612215564e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.000105629893369,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0005010610911995,291.0687255859375,294.1499938964844,268.63653564453125,268.011474609375,271.5165710449219,268.66070556640625,290.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89376163482666,-0.0,-1.1126475385481173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,0.0001003332072286,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,0.0001056557230185,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778625488281,0.0,0.0,7.803695916663855e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619445800781,0.0,0.0,0.00010565581033,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0005011840257793,291.0667724609375,294.1499938964844,268.6279602050781,268.00653076171875,271.4891662597656,268.653076171875,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940308463133988e-08,0.0010690519120544,-0.0355581007897853,0.0,0.0,0.0,-0.0117236170917749,60.0,-15.898789405822754,-0.0,-1.1131931643149073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001003625584417,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2646484375,0.0,0.0,0.0001056866385624,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684326171875,0.0,0.0,7.805979112163186e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,0.000105686718598,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0005013306508772,291.0648193359375,294.1499938964844,268.6191101074219,268.0013122558594,271.46197509765625,268.64508056640625,290.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976859669639909e-08,0.0010693643707782,-0.0356537029147148,0.0,0.0,0.0,-0.0117417369037866,60.0,-15.904780387878418,-0.0,-1.1138442346236844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
