time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360656738281,0.0,0.0,0.0001004348669084,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,0.0001057627814589,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,7.811602699803188e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94000244140625,0.0,0.0,0.0001057628614944,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0005016918876208,291.0608215332031,294.1499938964844,268.6004638671875,267.9901123046875,271.4079895019531,268.6283264160156,290.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.91926383972168,-0.0,-1.1154490664466721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360656738281,0.0,0.0,0.0001004348669084,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,0.0001057627814589,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,7.811602699803188e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94000244140625,0.0,0.0,0.0001057628614944,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0005016918876208,291.0608215332031,294.1499938964844,268.6004638671875,267.9901123046875,271.4079895019531,268.6283264160156,290.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.91926383972168,-0.0,-1.1154490664466721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149475097656,0.0,0.0,0.0001005278390948,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.227294921875,0.0,0.0,0.0001058606794686,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,7.818833546480164e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,0.0001058607595041,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005021562683396,291.0567626953125,294.1499938964844,268.5806884765625,267.9778137207031,271.3546142578125,268.6102905273437,290.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.937830924987791,-0.0,-1.117514258908159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149475097656,0.0,0.0,0.0001005278390948,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.227294921875,0.0,0.0,0.0001058606794686,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,7.818833546480164e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,0.0001058607595041,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005021562683396,291.0567626953125,294.1499938964844,268.5806884765625,267.9778137207031,271.3546142578125,268.6102905273437,290.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.937830924987791,-0.0,-1.117514258908159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939514160156,0.0,0.0,0.000100641969766,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,0.0001059808637364,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21246337890625,0.0,0.0,7.827710214769468e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,0.000105980943772,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0005027264123782,291.0526428222656,294.1499938964844,268.5597229003906,267.96435546875,271.30181884765625,268.59100341796875,290.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.960564613342283,-0.0,-1.1200523175602945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939514160156,0.0,0.0,0.000100641969766,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,0.0001059808637364,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21246337890625,0.0,0.0,7.827710214769468e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,0.000105980943772,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0005027264123782,291.0526428222656,294.1499938964844,268.5597229003906,267.96435546875,271.30181884765625,268.59100341796875,290.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.960564613342283,-0.0,-1.1200523175602945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,0.0001007777100312,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,0.0001061238071997,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,7.838268356863409e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966064453125,0.0,0.0,0.0001061238872352,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0005034044734202,291.0484313964844,294.1499938964844,268.5376281738281,267.94970703125,271.2495422363281,268.5704650878906,290.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.98755168914795,-0.0,-1.1230749663582177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,0.0001007777100312,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,0.0001061238071997,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,7.838268356863409e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966064453125,0.0,0.0,0.0001061238872352,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0005034044734202,291.0484313964844,294.1499938964844,268.5376281738281,267.94970703125,271.2495422363281,268.5704650878906,290.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.98755168914795,-0.0,-1.1230749663582177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,0.0001008538165478,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,0.0001062039518728,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,7.844187348382547e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,0.0001062040246324,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0005037846276536,291.0462951660156,294.1499938964844,268.526123046875,267.94189453125,271.2236022949219,268.5597229003906,290.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.0372540466487407,0.0,0.0,0.0,-0.0120450835675001,60.0,-16.002716064453125,-0.0,-1.1247714581941184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0001009354455163,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,0.0001062899100361,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,7.850536348996684e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0001062899900716,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.000504192430526,291.04412841796875,294.1499938964844,268.5143737792969,267.93377685546875,271.1977844238281,268.5486145019531,290.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463956412714e-08,0.0010754656977951,-0.037519983947277,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.019006729125977,-0.0,-1.1265926502801449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0001011136264423,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,0.000106477542431,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575622558594,0.0,0.0,7.864394865464419e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,0.0001064776151906,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.000505082483869,291.0397644042969,294.1499938964844,268.489990234375,267.9165344238281,271.1464538574219,268.5256042480469,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05439567565918,-0.0,-1.1305728264687789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0001011136264423,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,0.000106477542431,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575622558594,0.0,0.0,7.864394865464419e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,0.0001064776151906,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.000505082483869,291.0397644042969,294.1499938964844,268.489990234375,267.9165344238281,271.1464538574219,268.5256042480469,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05439567565918,-0.0,-1.1305728264687789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114624023437,0.0,0.0,0.0001013125001918,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0001066869663191,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,7.879862823756412e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537902832031,0.0,0.0,0.0001066870390786,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0005060759140178,291.03533935546875,294.1499938964844,268.4644775390625,267.89794921875,271.09552001953125,268.5013427734375,290.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794970439746,1.516019132452584e-08,0.0010794819099828,-0.0387482494115829,0.0,0.0,0.0,-0.0123283602297306,60.0,-16.094120025634766,-0.0,-1.1350238082741273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114624023437,0.0,0.0,0.0001013125001918,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0001066869663191,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,7.879862823756412e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537902832031,0.0,0.0,0.0001066870390786,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0005060759140178,291.03533935546875,294.1499938964844,268.4644775390625,267.89794921875,271.09552001953125,268.5013427734375,290.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794970439746,1.516019132452584e-08,0.0010794819099828,-0.0387482494115829,0.0,0.0,0.0,-0.0123283602297306,60.0,-16.094120025634766,-0.0,-1.1350238082741273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911682128906,0.0,0.0,0.0001015300513245,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,0.0001069160643965,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,7.896783790783957e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,0.000106916137156,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0005071626510471,291.0307922363281,294.1499938964844,268.4378662109375,267.8779296875,271.0449523925781,268.4758605957031,290.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.13772201538086,-0.0,-1.139902892077771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911682128906,0.0,0.0,0.0001015300513245,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,0.0001069160643965,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,7.896783790783957e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,0.000106916137156,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0005071626510471,291.0307922363281,294.1499938964844,268.4378662109375,267.8779296875,271.0449523925781,268.4758605957031,290.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.13772201538086,-0.0,-1.139902892077771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.0001017645627143,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,0.0001071630031219,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,7.915023161331192e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0001071630831575,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0005083340220153,291.02618408203125,294.1499938964844,268.41015625,267.8564147949219,270.9947204589844,268.4491271972656,290.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.185115814208984,-0.0,-1.1451739112544601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.0001017645627143,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,0.0001071630031219,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,7.915023161331192e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0001071630831575,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0005083340220153,291.02618408203125,294.1499938964844,268.41015625,267.8564147949219,270.9947204589844,268.4491271972656,290.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.185115814208984,-0.0,-1.1451739112544601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,0.0001018874318106,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,0.0001072923914762,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,7.92457940406166e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184814453125,0.0,0.0,0.0001072924642357,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0005089478217996,291.0238647460937,294.1499938964844,268.3958740234375,267.8451232910156,270.9697265625,268.435302734375,290.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.210140228271484,-0.0,-1.1479404804504156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509155273437,0.0,0.0,0.0001020134368445,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824584960937,0.0,0.0,0.0001074250831152,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,7.934380118967965e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,0.0001074251631507,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0005095772794447,291.0215148925781,294.1499938964844,268.38134765625,267.8334045410156,270.9447937011719,268.4211730957031,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312190651893,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.23591423034668,-0.0,-1.1507813013622581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,0.0001022735741571,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,0.0001076990156434,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,7.954613101901487e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,0.000107699088403,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.000510876707267,291.0167541503906,294.1499938964844,268.3514404296875,267.808837890625,270.8951416015625,268.39208984375,290.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.289548873901367,-0.0,-1.1566569924070797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,0.0001022735741571,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,0.0001076990156434,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,7.954613101901487e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,0.000107699088403,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.000510876707267,291.0167541503906,294.1499938964844,268.3514404296875,267.808837890625,270.8951416015625,268.39208984375,290.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.289548873901367,-0.0,-1.1566569924070797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110900878906,0.0,0.0,0.0001025412784656,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,0.0001079809298971,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,7.975434709805995e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,0.0001079810026567,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0005122139700688,291.01190185546875,294.1499938964844,268.32049560546875,267.7826232910156,270.8457336425781,268.3618469238281,290.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.345613479614258,-0.0,-1.1627194851371317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110900878906,0.0,0.0,0.0001025412784656,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,0.0001079809298971,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,7.975434709805995e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,0.0001079810026567,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0005122139700688,291.01190185546875,294.1499938964844,268.32049560546875,267.7826232910156,270.8457336425781,268.3618469238281,290.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.345613479614258,-0.0,-1.1627194851371317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,0.0001028121478157,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001082661692635,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328063964844,0.0,0.0,7.996502245077863e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.0001082662347471,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0005135670071467,291.0069580078125,294.1499938964844,268.2884826660156,267.7547302246094,270.7965393066406,268.3304443359375,290.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.403430938720703,-0.0,-1.168869587786503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,0.0001028121478157,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001082661692635,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328063964844,0.0,0.0,7.996502245077863e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.0001082662347471,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0005135670071467,291.0069580078125,294.1499938964844,268.2884826660156,267.7547302246094,270.7965393066406,268.3304443359375,290.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.403430938720703,-0.0,-1.168869587786503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,0.0001030810308293,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.000108549313154,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152893066406,0.0,0.0,8.01741480245255e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0001085493786376,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0005149101489223,291.0019226074219,294.1499938964844,268.2554016113281,267.7251281738281,270.7475280761719,268.2979431152344,290.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.462242126464844,-0.0,-1.1749907002922562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,0.0001030810308293,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.000108549313154,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152893066406,0.0,0.0,8.01741480245255e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0001085493786376,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0005149101489223,291.0019226074219,294.1499938964844,268.2554016113281,267.7251281738281,270.7475280761719,268.2979431152344,290.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.462242126464844,-0.0,-1.1749907002922562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,0.0001032128711813,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0034484863281,0.0,0.0,0.0001086881457013,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,8.02766953711398e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,0.0001086882184608,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0005155687103979,290.9993896484375,294.1499938964844,268.2384948730469,267.70965576171875,270.7230834960937,268.2812805175781,290.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527803208849946e-08,0.0010997253702953,-0.0449364483356475,0.0,0.0,0.0,-0.0135020771995186,60.0,-16.491748809814453,-0.0,-1.1779978592585397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,0.0001033419539453,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,0.0001088240751414,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99786376953125,0.0,0.0,8.03770890343003e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,0.000108824147901,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005162135348655,290.996826171875,294.1499938964844,268.2213134765625,267.6937561035156,270.6986999511719,268.26434326171875,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52115821838379,-0.0,-1.180945901069208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13262939453125,0.0,0.0,0.0001035881068673,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,0.0001090832884074,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98052978515625,0.0,0.0,8.05685413070023e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,0.000109083353891,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0005174431134946,290.9916381835937,294.1499938964844,268.1861572265625,267.6605834960937,270.6500244140625,268.229736328125,290.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.57916259765625,-0.0,-1.1865776627928429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13262939453125,0.0,0.0,0.0001035881068673,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,0.0001090832884074,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98052978515625,0.0,0.0,8.05685413070023e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,0.000109083353891,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0005174431134946,290.9916381835937,294.1499938964844,268.1861572265625,267.6605834960937,270.6500244140625,268.229736328125,290.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.57916259765625,-0.0,-1.1865776627928429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.000103811835288,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0001093188839149,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,8.074255310930312e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,0.0001093189493985,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0005185607005842,290.98638916015625,294.1499938964844,268.1499938964844,267.6255187988281,270.6015014648437,268.194091796875,290.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.63508415222168,-0.0,-1.1917079234535777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.000103811835288,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0001093188839149,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,8.074255310930312e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,0.0001093189493985,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0005185607005842,290.98638916015625,294.1499938964844,268.1499938964844,267.6255187988281,270.6015014648437,268.194091796875,290.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.63508415222168,-0.0,-1.1917079234535777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,0.0001040137358359,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,0.0001095314946724,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,8.089959010249004e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,0.000109531560156,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0005195692647248,290.98101806640625,294.1499938964844,268.11334228515625,267.5882263183594,270.5531005859375,268.1576232910156,290.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.687990188598633,-0.0,-1.1963471990839025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,0.0001040137358359,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,0.0001095314946724,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,8.089959010249004e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,0.000109531560156,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0005195692647248,290.98101806640625,294.1499938964844,268.11334228515625,267.5882263183594,270.5531005859375,268.1576232910156,290.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.687990188598633,-0.0,-1.1963471990839025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07489013671875,0.0,0.0,0.0001042099465848,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001097381173167,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289855957031,0.0,0.0,8.105219603748992e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,0.0001097381828003,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0005205493653193,290.9755859375,294.1499938964844,268.07666015625,267.5484313964844,270.5048522949219,268.1206970214844,290.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.738971710205078,-0.0,-1.2008642613636766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07489013671875,0.0,0.0,0.0001042099465848,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001097381173167,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289855957031,0.0,0.0,8.105219603748992e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,0.0001097381828003,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0005205493653193,290.9755859375,294.1499938964844,268.07666015625,267.5484313964844,270.5048522949219,268.1206970214844,290.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.738971710205078,-0.0,-1.2008642613636766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,0.0001043099546222,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91754150390625,0.0,0.0,0.0001098434222512,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9204406738281,0.0,0.0,8.112997602438554e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,0.0001098434877349,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0005210489034652,290.9728698730469,294.1499938964844,268.0583190917969,267.5276794433594,270.48077392578125,268.1021423339844,290.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.764366149902344,-0.0,-1.203169830432671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
