time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05584716796875,0.0,0.0,0.0001044116434059,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001099505097954,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119567871094,0.0,0.0,8.120907295960933e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,0.000109950575279,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.000521556881722,290.9700927734375,294.1499938964844,268.0400085449219,267.50634765625,270.4567565917969,268.0835876464844,290.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.78995132446289,-0.0,-1.2055166109803397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03692626953125,0.0,0.0,0.000104617778561,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0001101675807149,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949890136719,0.0,0.0,8.136939868563786e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65924072265625,0.0,0.0,0.0001101676461985,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0005225865752436,290.9645080566406,294.1499938964844,268.0033264160156,267.462158203125,270.40875244140625,268.0463562011719,290.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.841703414916992,-0.0,-1.2102805158065166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03692626953125,0.0,0.0,0.000104617778561,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0001101675807149,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949890136719,0.0,0.0,8.136939868563786e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65924072265625,0.0,0.0,0.0001101676461985,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0005225865752436,290.9645080566406,294.1499938964844,268.0033264160156,267.462158203125,270.40875244140625,268.0463562011719,290.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.841703414916992,-0.0,-1.2102805158065166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0001048209960572,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,0.0001103815811802,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,8.152745431289077e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001103816393879,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0005236017168499,290.9588317871094,294.1499938964844,267.9666748046875,267.4160461425781,270.36090087890625,268.0091247558594,290.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.893651962280273,-0.0,-1.2149862982369086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0001048209960572,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,0.0001103815811802,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,8.152745431289077e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001103816393879,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0005236017168499,290.9588317871094,294.1499938964844,267.9666748046875,267.4160461425781,270.36090087890625,268.0091247558594,290.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.893651962280273,-0.0,-1.2149862982369086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,0.000105011407868,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585510253906,0.0,0.0,0.0001105820920201,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,8.167555643012747e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001105821502278,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0005245528882369,290.9530944824219,294.1499938964844,267.92999267578125,267.3681640625,270.3132019042969,267.971923828125,290.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.944438934326172,-0.0,-1.2194037424251294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,0.000105011407868,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585510253906,0.0,0.0,0.0001105820920201,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,8.167555643012747e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001105821502278,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0005245528882369,290.9530944824219,294.1499938964844,267.92999267578125,267.3681640625,270.3132019042969,267.971923828125,290.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.944438934326172,-0.0,-1.2194037424251294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.980712890625,0.0,0.0,0.0001051790823112,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,0.0001107586649595,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,8.18059706944041e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,0.0001107587231672,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0005253904382698,290.947265625,294.1499938964844,267.8933410644531,267.3187255859375,270.2655944824219,267.9347229003906,290.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.992469787597656,-0.0,-1.2233003587880378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.980712890625,0.0,0.0,0.0001051790823112,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,0.0001107586649595,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,8.18059706944041e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,0.0001107587231672,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0005253904382698,290.947265625,294.1499938964844,267.8933410644531,267.3187255859375,270.2655944824219,267.9347229003906,290.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.992469787597656,-0.0,-1.2233003587880378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0001052516527124,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.0001108350770664,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,8.186241029761732e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,0.00011083514255,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0005257529555819,290.9443359375,294.1499938964844,267.875,267.29345703125,270.24188232421875,267.9161682128906,290.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.014930725097656,-0.0,-1.2249886083282038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001053154264809,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,0.0001109022341552,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,8.19120105006732e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60504150390625,0.0,0.0,0.0001109022996388,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0005260715261101,290.9413452148437,294.1499938964844,267.8566589355469,267.26788330078125,270.2181701660156,267.8976135253906,290.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147309598428365e-08,0.0011221226304769,-0.0517770871520042,0.0,0.0,0.0,-0.014800670556724,60.0,-17.036161422729492,-0.0,-1.226473216320301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,0.0001054138047038,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087463378906,0.0,0.0,0.0001110058292397,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,8.198852447094396e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,0.0001110058874473,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0005265629733912,290.9353942871094,294.1499938964844,267.82000732421875,267.2158203125,270.1708984375,267.860595703125,290.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.074460983276367,-0.0,-1.2287648587516742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,0.0001054138047038,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087463378906,0.0,0.0,0.0001110058292397,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,8.198852447094396e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,0.0001110058874473,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0005265629733912,290.9353942871094,294.1499938964844,267.82000732421875,267.2158203125,270.1708984375,267.860595703125,290.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.074460983276367,-0.0,-1.2287648587516742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,0.0001054696913342,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,0.0001110646844608,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,8.20319983176887e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,0.0001110647499444,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.000526842137333,290.9293518066406,294.1499938964844,267.7833251953125,267.1627197265625,270.1238098144531,267.8236694335937,290.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10624122619629,-0.0,-1.230067567803417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,0.0001054696913342,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,0.0001110646844608,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,8.20319983176887e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,0.0001110647499444,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.000526842137333,290.9293518066406,294.1499938964844,267.7833251953125,267.1627197265625,270.1238098144531,267.8236694335937,290.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10624122619629,-0.0,-1.230067567803417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,0.0001054806125466,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001110761804739,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,8.204048936022446e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.0001110762386815,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.0005268966779112,290.9232177734375,294.1499938964844,267.7466735839844,267.1087341308594,270.076904296875,267.7868347167969,290.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.130939483642578,-0.0,-1.2303213736686305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,0.0001054806125466,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001110761804739,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,8.204048936022446e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.0001110762386815,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.0005268966779112,290.9232177734375,294.1499938964844,267.7466735839844,267.1087341308594,270.076904296875,267.7868347167969,290.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.130939483642578,-0.0,-1.2303213736686305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88916015625,0.0,0.0,0.0001054458189173,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0001110395387513,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7622985839844,0.0,0.0,8.201343007385731e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.000111039596959,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,0.0005267229280434,290.91705322265625,294.1499938964844,267.7099914550781,267.0540466308594,270.0302124023437,267.7501525878906,290.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.148263931274414,-0.0,-1.2295092233216565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88916015625,0.0,0.0,0.0001054458189173,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0001110395387513,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7622985839844,0.0,0.0,8.201343007385731e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.000111039596959,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,0.0005267229280434,290.91705322265625,294.1499938964844,267.7099914550781,267.0540466308594,270.0302124023437,267.7501525878906,290.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.148263931274414,-0.0,-1.2295092233216565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88018798828125,0.0,0.0,0.0001054114545695,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516784667969,0.0,0.0,0.0001110033554141,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,8.19866982055828e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.544921875,0.0,0.0,0.0001110034136218,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0005265512736514,290.9139404296875,294.1499938964844,267.6916809082031,267.0264892578125,270.0069580078125,267.7318420410156,290.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.154064178466797,-0.0,-1.228707731115719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,0.000105366045318,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,0.0001109555450966,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,8.195138798328117e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,0.0001109555960283,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.0005263244383968,290.9107971191406,294.1499938964844,267.67333984375,266.99884033203125,269.9837341308594,267.71356201171875,290.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.15807342529297,-0.0,-1.2276491645479837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,0.0001052432562573,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,0.0001108262367779,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,8.185587648767978e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0001108262949855,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,0.0005257111042737,290.90447998046875,294.1499938964844,267.6366577148437,266.9432678222656,269.9375305175781,267.6770935058594,290.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.160852432250977,-0.0,-1.2247888037109078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,0.0001052432562573,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,0.0001108262367779,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,8.185587648767978e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0001108262949855,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,0.0005257111042737,290.90447998046875,294.1499938964844,267.6366577148437,266.9432678222656,269.9375305175781,267.6770935058594,290.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.160852432250977,-0.0,-1.2247888037109078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.0001050802165991,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,8.172907109837979e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,0.0001106545969378,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,0.0005248966626822,290.89813232421875,294.1499938964844,267.6000061035156,266.88751220703125,269.8915405273437,267.6407165527344,290.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.156675338745117,-0.0,-1.220996210804515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.0001050802165991,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,8.172907109837979e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,0.0001106545969378,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,0.0005248966626822,290.89813232421875,294.1499938964844,267.6000061035156,266.88751220703125,269.8915405273437,267.6407165527344,290.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.156675338745117,-0.0,-1.220996210804515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,0.0001048803896992,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.0001104441180359,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,8.157364936778322e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990234375,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0005238985177129,290.8917236328125,294.1499938964844,267.5633239746094,266.8317565917969,269.8458251953125,267.6044616699219,289.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.146102905273438,-0.0,-1.216356224631454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,0.0001048803896992,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.0001104441180359,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,8.157364936778322e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990234375,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0005238985177129,290.8917236328125,294.1499938964844,267.5633239746094,266.8317565917969,269.8458251953125,267.6044616699219,289.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.146102905273438,-0.0,-1.216356224631454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,0.0001046476827468,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,0.0001101990710594,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,8.139265264617279e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,0.0001101991219911,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0005227361107245,290.88525390625,294.1499938964844,267.52667236328125,266.776123046875,269.8003845214844,267.5683288574219,289.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.129716873168945,-0.0,-1.210963915809771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,0.0001046476827468,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,0.0001101990710594,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,8.139265264617279e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,0.0001101991219911,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0005227361107245,290.88525390625,294.1499938964844,267.52667236328125,266.776123046875,269.8003845214844,267.5683288574219,289.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.129716873168945,-0.0,-1.210963915809771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,0.000104520280729,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,0.000110064909677,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,8.129356865538284e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,0.0001100649606087,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0005220997263677,290.88201904296875,294.1499938964844,267.5083312988281,266.7484130859375,269.7777709960937,267.55029296875,289.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.11949348449707,-0.0,-1.208016868758932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836303710937,0.0,0.0,0.0001043862575897,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,0.0001099237706512,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669616699219,0.0,0.0,8.118931873468682e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,0.0001099238215829,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0005214302218519,290.8787536621094,294.1499938964844,267.489990234375,266.7207946777344,269.7552185058594,267.53228759765625,289.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.108095169067383,-0.0,-1.204920465625037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,0.0001041004361468,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0001096227933885,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,8.096701640170068e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,0.0001096228443202,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0005200025625526,290.8721923828125,294.1499938964844,267.4533386230469,266.6659545898437,269.7103576660156,267.496337890625,289.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08211326599121,-0.0,-1.1983306080765033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,0.0001041004361468,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0001096227933885,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,8.096701640170068e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,0.0001096228443202,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0005200025625526,290.8721923828125,294.1499938964844,267.4533386230469,266.6659545898437,269.7103576660156,267.496337890625,289.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08211326599121,-0.0,-1.1983306080765033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,0.000103794496681,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,0.0001093006212613,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,8.072906348388642e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.000109300672193,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.0005184743204154,290.8656005859375,294.1499938964844,267.4166564941406,266.6117553710937,269.665771484375,267.4604797363281,289.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.052278518676758,-0.0,-1.1912968744809405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,0.000103794496681,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,0.0001093006212613,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,8.072906348388642e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.000109300672193,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.0005184743204154,290.8656005859375,294.1499938964844,267.4166564941406,266.6117553710937,269.665771484375,267.4604797363281,289.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.052278518676758,-0.0,-1.1912968744809405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,0.0001034726737998,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186828613281,0.0,0.0,0.0001089617217076,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,8.047875599004328e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350280761719,0.0,0.0,0.0001089617726393,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0005168667412362,290.8589782714844,294.1499938964844,267.3800048828125,266.5583801269531,269.6214599609375,267.4247131347656,289.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.019330978393555,-0.0,-1.1839203040153737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,0.0001034726737998,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186828613281,0.0,0.0,0.0001089617217076,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,8.047875599004328e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350280761719,0.0,0.0,0.0001089617726393,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0005168667412362,290.8589782714844,294.1499938964844,267.3800048828125,266.5583801269531,269.6214599609375,267.4247131347656,289.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.019330978393555,-0.0,-1.1839203040153737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,0.0001031390274874,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,8.021925168577582e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.000108610423922,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.000515200139489,290.852294921875,294.1499938964844,267.34332275390625,266.5059509277344,269.57745361328125,267.3890686035156,289.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98395347595215,-0.0,-1.1762970331119504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,0.0001031390274874,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,8.021925168577582e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.000108610423922,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.000515200139489,290.852294921875,294.1499938964844,267.34332275390625,266.5059509277344,269.57745361328125,267.3890686035156,289.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98395347595215,-0.0,-1.1762970331119504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
