time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,0.0001029689738061,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,0.0001084313043975,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59832763671875,0.0,0.0,8.008698932826519e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,0.0001084313553292,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0005143507150933,290.8489685058594,294.1499938964844,267.32501220703125,266.48016357421875,269.5555419921875,267.3712463378906,289.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.965539932250977,-0.0,-1.172421093542653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,0.0001027974067255,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.000108250635094,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,7.995354826562107e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,0.0001082506860257,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.000513493665494,290.8456115722656,294.1499938964844,267.3066711425781,266.45465087890625,269.5337219238281,267.3534851074219,289.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.9467716217041,-0.0,-1.1685170875352925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0001024514422169,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001078863133443,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57598876953125,0.0,0.0,7.968446152517572e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,0.000107886364276,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0005117655382491,290.8388671875,294.1499938964844,267.2699890136719,266.4046325683594,269.4902648925781,267.3179626464844,289.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.908462524414062,-0.0,-1.1606645244910402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0001024514422169,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001078863133443,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57598876953125,0.0,0.0,7.968446152517572e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,0.000107886364276,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0005117655382491,290.8388671875,294.1499938964844,267.2699890136719,266.4046325683594,269.4902648925781,267.3179626464844,289.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.908462524414062,-0.0,-1.1606645244910402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,0.0001021044226945,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,0.0001075208856491,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,7.941455987747759e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001075209365808,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0005100321141071,290.83209228515625,294.1499938964844,267.2333374023437,266.3560791015625,269.4471130371094,267.2825622558594,289.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.869543075561523,-0.0,-1.1528145904549093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,0.0001021044226945,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,0.0001075208856491,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,7.941455987747759e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001075209365808,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0005100321141071,290.83209228515625,294.1499938964844,267.2333374023437,266.3560791015625,269.4471130371094,267.2825622558594,289.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.869543075561523,-0.0,-1.1528145904549093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6511535644531,0.0,0.0,0.0001017593822325,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001071575461537,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,7.914620073279366e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.373046875,0.0,0.0,0.0001071575898095,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0005083085852675,290.82525634765625,294.1499938964844,267.1966552734375,266.3091125488281,269.4042053222656,267.2471923828125,289.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.830551147460938,-0.0,-1.1450359949094493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6511535644531,0.0,0.0,0.0001017593822325,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001071575461537,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,7.914620073279366e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.373046875,0.0,0.0,0.0001071575898095,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0005083085852675,290.82525634765625,294.1499938964844,267.1966552734375,266.3091125488281,269.4042053222656,267.2471923828125,289.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.830551147460938,-0.0,-1.1450359949094493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001014190493151,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,0.0001067991543095,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321350097656,0.0,0.0,7.888149411883205e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0001067992052412,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0005066085141152,290.81842041015625,294.1499938964844,267.1600036621094,266.2638854980469,269.361572265625,267.2119140625,289.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.012393545359373,60.0,-16.791969299316406,-0.0,-1.1373892050414725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001014190493151,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,0.0001067991543095,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321350097656,0.0,0.0,7.888149411883205e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0001067992052412,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0005066085141152,290.81842041015625,294.1499938964844,267.1600036621094,266.2638854980469,269.361572265625,267.2119140625,289.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.012393545359373,60.0,-16.791969299316406,-0.0,-1.1373892050414725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,0.0001012514258036,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228881835937,0.0,0.0,0.0001066226395778,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,7.87511162343435e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,0.0001066226832335,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0005057711969129,290.81500244140625,294.1499938964844,267.14166259765625,266.24200439453125,269.34033203125,267.1942749023437,289.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.012289997190237,60.0,-16.772966384887695,-0.0,-1.1336323524346881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.000101085868664,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0001064483003574,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,7.86223536124453e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,0.0001064483440131,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0005049442406743,290.8115539550781,294.1499938964844,267.1233215332031,266.2205810546875,269.31915283203125,267.1766662597656,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.75422477722168,-0.0,-1.1299278668275293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,0.0001007619794108,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.0001061072325683,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,7.837043813196942e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,0.000106107276224,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0005033263587392,290.8046569824219,294.1499938964844,267.086669921875,266.1793518066406,269.2770080566406,267.1414794921875,289.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.717721939086914,-0.0,-1.1226983076539909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,0.0001007619794108,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.0001061072325683,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,7.837043813196942e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,0.000106107276224,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0005033263587392,290.8046569824219,294.1499938964844,267.086669921875,266.1793518066406,269.2770080566406,267.1414794921875,289.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.717721939086914,-0.0,-1.1226983076539909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001004492005449,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.000105777857243,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,7.81271664891392e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,0.0001057779008988,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.000501763948705,290.7976989746094,294.1499938964844,267.04998779296875,266.14031982421875,269.235107421875,267.1063537597656,289.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702884756028,1.4083157751088038e-08,0.0010702745057642,-0.0359317250549793,0.0,0.0,0.0,-0.011794438585639,60.0,-16.682798385620117,-0.0,-1.1157386126114945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001004492005449,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.000105777857243,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,7.81271664891392e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,0.0001057779008988,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.000501763948705,290.7976989746094,294.1499938964844,267.04998779296875,266.14031982421875,269.235107421875,267.1063537597656,289.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702884756028,1.4083157751088038e-08,0.0010702745057642,-0.0359317250549793,0.0,0.0,0.0,-0.011794438585639,60.0,-16.682798385620117,-0.0,-1.1157386126114945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,0.0001000846605165,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0001053939777193,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,7.784362969687209e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,0.0001053940213751,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0004999430384486,290.7907409667969,294.1499938964844,267.0133361816406,266.1026306152344,269.19342041015625,267.0713195800781,289.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664045112207,1.362892199097132e-08,0.001066390890628,-0.0347436107695102,0.0,0.0,0.0,-0.011569257825613,60.0,-16.645559310913086,-0.0,-1.1076546257982045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,0.0001000846605165,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0001053939777193,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,7.784362969687209e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,0.0001053940213751,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0004999430384486,290.7907409667969,294.1499938964844,267.0133361816406,266.1026306152344,269.19342041015625,267.0713195800781,289.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664045112207,1.362892199097132e-08,0.001066390890628,-0.0347436107695102,0.0,0.0,0.0,-0.011569257825613,60.0,-16.645559310913086,-0.0,-1.1076546257982045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,9.963679622160272e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,0.0001049223574227,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,7.749529322609305e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,0.0001049224010785,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.0004977058270014,290.78375244140625,294.1499938964844,266.9766540527344,266.0652160644531,269.1520080566406,267.03662109375,289.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616325307637,1.3070871496267957e-08,0.0010616194922477,-0.0332837551832199,0.0,0.0,0.0,-0.0112926103174686,60.0,-16.595932006835938,-0.0,-1.0977633024822353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,9.963679622160272e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,0.0001049223574227,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,7.749529322609305e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,0.0001049224010785,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.0004977058270014,290.78375244140625,294.1499938964844,266.9766540527344,266.0652160644531,269.1520080566406,267.03662109375,289.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616325307637,1.3070871496267957e-08,0.0010616194922477,-0.0332837551832199,0.0,0.0,0.0,-0.0112926103174686,60.0,-16.595932006835938,-0.0,-1.0977633024822353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,9.939672600012273e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,0.0001046695542754,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,7.730857760179788e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,0.0001046695979312,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.000496506690979,290.7802429199219,294.1499938964844,266.9583435058594,266.046630859375,269.13140869140625,267.0194091796875,289.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771745439010829e-08,0.0010590617312118,-0.0325011573731899,0.0,0.0,0.0,-0.011144321411848,60.0,-16.5669002532959,-0.0,-1.092479564590576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425720214844,0.0,0.0,9.915579721564428e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,0.0001044158416334,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,7.712118531344458e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0001044158852891,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0004953031893819,290.7767333984375,294.1499938964844,266.94000244140625,266.02813720703125,269.11090087890625,267.0022888183594,289.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565073462203,1.2471538468616929e-08,0.0010564948897808,-0.0317156724631786,0.0,0.0,0.0,-0.0109954960644245,60.0,-16.53653335571289,-0.0,-1.0871895739228421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276184082031,0.0,0.0,9.868995402939618e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,0.0001039252820191,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,7.675885717617348e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,0.0001039253256749,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0004929762217216,290.76971435546875,294.1499938964844,266.9033203125,265.9913024902344,269.0700378417969,266.96832275390625,289.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891089002347144e-08,0.0010515315225347,-0.0301967766135931,0.0,0.0,0.0,-0.0107077425345778,60.0,-16.475505828857422,-0.0,-1.0769976910296465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276184082031,0.0,0.0,9.868995402939618e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,0.0001039252820191,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,7.675885717617348e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,0.0001039253256749,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0004929762217216,290.76971435546875,294.1499938964844,266.9033203125,265.9913024902344,269.0700378417969,266.96832275390625,289.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891089002347144e-08,0.0010515315225347,-0.0301967766135931,0.0,0.0,0.0,-0.0107077425345778,60.0,-16.475505828857422,-0.0,-1.0769976910296465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,9.826832683756948e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,0.0001034812958096,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,7.643092976650223e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001034813394653,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0004908700939267,290.7626647949219,294.1499938964844,266.8666687011719,265.9547119140625,269.0294494628906,266.9345703125,289.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365746566127656e-08,0.0010470394045114,-0.0288219042122364,0.0,0.0,0.0,-0.0104473074898123,60.0,-16.41896629333496,-0.0,-1.0678147077669565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,9.826832683756948e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,0.0001034812958096,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,7.643092976650223e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001034813394653,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0004908700939267,290.7626647949219,294.1499938964844,266.8666687011719,265.9547119140625,269.0294494628906,266.9345703125,289.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365746566127656e-08,0.0010470394045114,-0.0288219042122364,0.0,0.0,0.0,-0.0104473074898123,60.0,-16.41896629333496,-0.0,-1.0678147077669565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,9.78957614279352e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,0.0001030889616231,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,7.614115747855976e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0001030889980029,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.000489009078592,290.755615234375,294.1499938964844,266.8299865722656,265.9183349609375,268.9891052246094,266.90087890625,289.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901519686967733e-08,0.0010430697584524,-0.0276068430393934,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.370023727416992,-0.0,-1.0597327815276004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,9.78957614279352e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,0.0001030889616231,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,7.614115747855976e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0001030889980029,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.000489009078592,290.755615234375,294.1499938964844,266.8299865722656,265.9183349609375,268.9891052246094,266.90087890625,289.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901519686967733e-08,0.0010430697584524,-0.0276068430393934,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.370023727416992,-0.0,-1.0597327815276004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,9.756476356415078e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,0.0001027404068736,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,7.588371954625472e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0001027404505293,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0004873556899838,290.7485046386719,294.1499938964844,266.7933349609375,265.8821716308594,268.948974609375,266.8672180175781,289.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395536664873,1.0489100255028916e-08,0.0010395431891083,-0.0265272837132215,0.0,0.0,0.0,-0.0100127160549163,60.0,-16.3284912109375,-0.0,-1.052578468829779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,9.756476356415078e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,0.0001027404068736,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,7.588371954625472e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0001027404505293,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0004873556899838,290.7485046386719,294.1499938964844,266.7933349609375,265.8821716308594,268.948974609375,266.8672180175781,289.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395536664873,1.0489100255028916e-08,0.0010395431891083,-0.0265272837132215,0.0,0.0,0.0,-0.0100127160549163,60.0,-16.3284912109375,-0.0,-1.052578468829779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,9.741658868733792e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.384765625,0.0,0.0,0.0001025843739625,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,7.576846837764606e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,0.0001025844103423,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0004866155213676,290.7449645996094,294.1499938964844,266.7749938964844,265.8641662597656,268.9289855957031,266.85040283203125,289.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037974609062,1.0304470166033752e-08,0.0010379643645137,-0.0260439608246088,0.0,0.0,0.0,-0.0099211875349283,60.0,-16.310319900512695,-0.0,-1.0493835134184337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,9.728284931043164e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.000102443533251,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,7.566444401163608e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,0.0001024435769068,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0004859474720433,290.74139404296875,294.1499938964844,266.75665283203125,265.84619140625,268.9090270996094,266.8335266113281,289.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365494526922,1.0137828354572775e-08,0.0010365393245592,-0.0256077125668525,0.0,0.0,0.0,-0.0098385754972696,60.0,-16.294322967529297,-0.0,-1.046504038981766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,9.705796401249243e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0001022067226585,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,7.548953726654872e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0001022067590383,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0004848241223953,290.7342529296875,294.1499938964844,266.7200012207031,265.81036376953125,268.8692321777344,266.7996826171875,289.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341529268771,9.857617833120004e-09,0.0010341430315747,-0.0248741209506988,0.0,0.0,0.0,-0.0096996622160077,60.0,-16.26851463317871,-0.0,-1.0416709983473993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,9.705796401249243e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0001022067226585,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,7.548953726654872e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0001022067590383,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0004848241223953,290.7342529296875,294.1499938964844,266.7200012207031,265.81036376953125,268.8692321777344,266.7996826171875,289.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341529268771,9.857617833120004e-09,0.0010341430315747,-0.0248741209506988,0.0,0.0,0.0,-0.0096996622160077,60.0,-16.26851463317871,-0.0,-1.0416709983473993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,9.6898598712869e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0001020389026962,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,7.53655840526335e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.000102038939076,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0004840280744247,290.7270812988281,294.1499938964844,266.6833190917969,265.774658203125,268.82958984375,266.7655334472656,289.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659038013865029e-09,0.0010324449976906,-0.02435421384871,0.0,0.0,0.0,-0.0096012167632579,60.0,-16.253530502319336,-0.0,-1.0382527193542049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,9.6898598712869e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0001020389026962,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,7.53655840526335e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.000102038939076,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0004840280744247,290.7270812988281,294.1499938964844,266.6833190917969,265.774658203125,268.82958984375,266.7655334472656,289.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659038013865029e-09,0.0010324449976906,-0.02435421384871,0.0,0.0,0.0,-0.0096012167632579,60.0,-16.253530502319336,-0.0,-1.0382527193542049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,9.68082676990889e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,0.0001019437768263,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404235839844,0.0,0.0,7.529532740591094e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0001019438132061,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,0.0004835768486373,290.7198486328125,294.1499938964844,266.64666748046875,265.7390441894531,268.7900390625,266.7309875488281,289.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314917890354,9.546475610022752e-09,0.0010314822429791,-0.0240595024079084,0.0,0.0,0.0,-0.0095454137772321,60.0,-16.249534606933594,-0.0,-1.036317556213362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,9.68082676990889e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,0.0001019437768263,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404235839844,0.0,0.0,7.529532740591094e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0001019438132061,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,0.0004835768486373,290.7198486328125,294.1499938964844,266.64666748046875,265.7390441894531,268.7900390625,266.7309875488281,289.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314917890354,9.546475610022752e-09,0.0010314822429791,-0.0240595024079084,0.0,0.0,0.0,-0.0095454137772321,60.0,-16.249534606933594,-0.0,-1.036317556213362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,9.6789444796741e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0001019239643937,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,7.52806881791912e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001019239934976,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.0004834828432649,290.71258544921875,294.1499938964844,266.6099853515625,265.7035522460937,268.75054931640625,266.6959533691406,289.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103129085619,9.523009936174276e-09,0.0010312813101336,-0.0239980667829513,0.0,0.0,0.0,-0.00953377969563,60.0,-16.257028579711914,-0.0,-1.0359143942650917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
