time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,9.6789444796741e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0001019239643937,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,7.52806881791912e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001019239934976,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.0004834828432649,290.71258544921875,294.1499938964844,266.6099853515625,265.7035522460937,268.75054931640625,266.6959533691406,289.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103129085619,9.523009936174276e-09,0.0010312813101336,-0.0239980667829513,0.0,0.0,0.0,-0.00953377969563,60.0,-16.257028579711914,-0.0,-1.0359143942650917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,9.680906805442646e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0001019446208374,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,7.529594586230814e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001019446572172,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,0.0004835808649659,290.7089538574219,294.1499938964844,266.5916748046875,265.6858215332031,268.7308349609375,266.6781616210937,289.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314997052773,9.547445500857066e-09,0.0010314901592209,-0.0240620430558919,0.0,0.0,0.0,-0.009545893408358,60.0,-16.265743255615234,-0.0,-1.0363342539676525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,9.684367978479712e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,0.0001019810661091,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,7.532286690548062e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001019811024889,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0004837537417188,290.7052917480469,294.1499938964844,266.5733337402344,265.6681213378906,268.71112060546875,266.6602478027344,289.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318682761862,9.590558569527733e-09,0.0010318587301298,-0.0241749212145805,0.0,0.0,0.0,-0.0095672653988003,60.0,-16.276918411254883,-0.0,-1.037075207932503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,9.696977940620854e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,0.0001021138596115,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,7.542094681411982e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001021138959913,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0004843836650252,290.6979064941406,294.1499938964844,266.5366516113281,265.6327209472656,268.67169189453125,266.6238708496094,289.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332115925848,9.747660456582707e-09,0.0010332018136978,-0.0245862416923046,0.0,0.0,0.0,-0.00964514631778,60.0,-16.308231353759766,-0.0,-1.039777544065146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,9.696977940620854e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,0.0001021138596115,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,7.542094681411982e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001021138959913,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0004843836650252,290.6979064941406,294.1499938964844,266.5366516113281,265.6327209472656,268.67169189453125,266.6238708496094,289.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332115925848,9.747660456582707e-09,0.0010332018136978,-0.0245862416923046,0.0,0.0,0.0,-0.00964514631778,60.0,-16.308231353759766,-0.0,-1.039777544065146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,9.716637578094378e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001023208897095,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,7.55738583393395e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001023209188133,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0004853657155763,290.69049072265625,294.1499938964844,266.5,265.59735107421875,268.6322631835937,266.5866394042969,289.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353060206398,9.992591643026572e-09,0.0010352960089221,-0.0252274870872497,0.0,0.0,0.0,-0.009766568429768,60.0,-16.35272789001465,-0.0,-1.0439976705356457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,9.716637578094378e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001023208897095,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,7.55738583393395e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001023209188133,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0004853657155763,290.69049072265625,294.1499938964844,266.5,265.59735107421875,268.6322631835937,266.5866394042969,289.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353060206398,9.992591643026572e-09,0.0010352960089221,-0.0252274870872497,0.0,0.0,0.0,-0.009766568429768,60.0,-16.35272789001465,-0.0,-1.0439976705356457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614807128906,0.0,0.0,9.73134592641145e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,0.0001024757730192,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,7.56882582209073e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.000102475802123,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0004861004126723,290.6860046386719,294.1499938964844,266.4779968261719,265.5761413574219,268.60858154296875,266.56396484375,289.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368729708716,1.0175836173687005e-08,0.0010368627263233,-0.0257072132080793,0.0,0.0,0.0,-0.009857409633696,60.0,-16.384437561035156,-0.0,-1.047160509415335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558654785156,0.0,0.0,9.74272916209884e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,0.0001025956444209,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,7.577679207315668e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001025956735247,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,0.0004866690433118,290.6830139160156,294.1499938964844,266.4633483886719,265.5619812011719,268.5927734375,266.5486755371094,289.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.0317658727387881e-08,0.0010380753083154,-0.0260784868150949,0.0,0.0,0.0,-0.0099277161061763,60.0,-16.408178329467773,-0.0,-1.0496115976366128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.77532472461462e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001029388877213,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,7.603030826430768e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001029389168252,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004882972571067,290.6754455566406,294.1499938964844,266.4266662597656,265.526611328125,268.5531921386719,266.510009765625,289.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415583383291,1.0723759658048948e-08,0.0010415476281195,-0.02714154869318,0.0,0.0,0.0,-0.0101290363818407,60.0,-16.474672317504883,-0.0,-1.056646254937732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.77532472461462e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001029388877213,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,7.603030826430768e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001029389168252,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004882972571067,290.6754455566406,294.1499938964844,266.4266662597656,265.526611328125,268.5531921386719,266.510009765625,289.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415583383291,1.0723759658048948e-08,0.0010415476281195,-0.02714154869318,0.0,0.0,0.0,-0.0101290363818407,60.0,-16.474672317504883,-0.0,-1.056646254937732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,9.793711069505662e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.0001031325009535,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,7.617331721121445e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001031325373332,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,0.0004892156575806,290.671630859375,294.1499938964844,266.4083251953125,265.5089111328125,268.53338623046875,266.4904479980469,289.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952835083344326e-08,0.0010435063159093,-0.027741165831685,0.0,0.0,0.0,-0.010242598131299,60.0,-16.51156997680664,-0.0,-1.0606247258238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.815672092372552e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,7.634412031620741e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001033637963701,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0004903126973658,290.6678161621094,294.1499938964844,266.3900146484375,265.4912109375,268.5135498046875,266.4707336425781,289.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458568576723,1.1226453544566084e-08,0.0010458456818014,-0.028457336127758,0.0,0.0,0.0,-0.0103782415390014,60.0,-16.552371978759766,-0.0,-1.0653865700760434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,9.872369992081076e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,0.0001039608177961,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,7.678510883124545e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001039608541759,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0004931448493152,290.6600952148437,294.1499938964844,266.35333251953125,265.4557189941406,268.4737548828125,266.4306945800781,289.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518972994759,1.1932868027031418e-08,0.0010518853086978,-0.0303061120212078,0.0,0.0,0.0,-0.0107284374535083,60.0,-16.650678634643555,-0.0,-1.0777296921560264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,9.872369992081076e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,0.0001039608177961,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,7.678510883124545e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001039608541759,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0004931448493152,290.6600952148437,294.1499938964844,266.35333251953125,265.4557189941406,268.4737548828125,266.4306945800781,289.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518972994759,1.1932868027031418e-08,0.0010518853086978,-0.0303061120212078,0.0,0.0,0.0,-0.0107284374535083,60.0,-16.650678634643555,-0.0,-1.0777296921560264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.9469609267544e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,0.0001047462938004,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,7.736525731161237e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001047463301802,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0004968708381056,290.6522827148437,294.1499938964844,266.3166809082031,265.420166015625,268.43377685546875,266.3897399902344,289.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598442750051,1.2862225950982522e-08,0.0010598313529044,-0.0327378883957862,0.0,0.0,0.0,-0.01118915528059,60.0,-16.777976989746094,-0.0,-1.0940765093891969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.9469609267544e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,0.0001047462938004,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,7.736525731161237e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001047463301802,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0004968708381056,290.6522827148437,294.1499938964844,266.3166809082031,265.420166015625,268.43377685546875,266.3897399902344,289.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598442750051,1.2862225950982522e-08,0.0010598313529044,-0.0327378883957862,0.0,0.0,0.0,-0.01118915528059,60.0,-16.777976989746094,-0.0,-1.0940765093891969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0001003603392746,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0001056842811522,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.805805216776207e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.000105684310256,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0005013202317059,290.6443786621094,294.1499938964844,266.2799987792969,265.384521484375,268.3935241699219,266.3479919433594,289.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693344520404,1.3972042189891454e-08,0.0010693204822018,-0.0356411039829254,0.0,0.0,0.0,-0.0117393340915441,60.0,-16.93319320678711,-0.0,-1.1137584721154781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0001003603392746,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0001056842811522,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.805805216776207e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.000105684310256,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0005013202317059,290.6443786621094,294.1499938964844,266.2799987792969,265.384521484375,268.3935241699219,266.3479919433594,289.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693344520404,1.3972042189891454e-08,0.0010693204822018,-0.0356411039829254,0.0,0.0,0.0,-0.0117393340915441,60.0,-16.93319320678711,-0.0,-1.1137584721154781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,0.0001013434011838,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001067194898496,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.882265344960615e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0001067195189534,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005062308046035,290.6363220214844,294.1499938964844,266.24334716796875,265.3487243652344,268.3529357910156,266.30584716796875,289.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798085713759,1.5196910396753083e-08,0.0010797933209687,-0.0388442575931549,0.0,0.0,0.0,-0.0123465498909354,60.0,-17.109514236450195,-0.0,-1.1356841866927425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,0.0001013434011838,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001067194898496,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.882265344960615e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0001067195189534,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005062308046035,290.6363220214844,294.1499938964844,266.24334716796875,265.3487243652344,268.3529357910156,266.30584716796875,289.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798085713759,1.5196910396753083e-08,0.0010797933209687,-0.0388442575931549,0.0,0.0,0.0,-0.0123465498909354,60.0,-17.109514236450195,-0.0,-1.1356841866927425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,0.0001018477778416,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001072506274795,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.921494398033246e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0001072506565833,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0005087503232061,290.6322631835937,294.1499938964844,266.2250061035156,265.330810546875,268.33251953125,266.2847900390625,289.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851826518774,1.582536057753714e-08,0.0010851668193936,-0.0404872670769691,0.0,0.0,0.0,-0.0126580987125635,60.0,-17.202428817749023,-0.0,-1.1470166327853805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.000102350670204,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001077802007785,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.960608490975574e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0001077802298823,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0005112623912282,290.6281433105469,294.1499938964844,266.2066650390625,265.3128356933594,268.3120422363281,266.2637939453125,289.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905410163104,1.645196512356506e-08,0.0010905244853347,-0.0421251319348812,0.0,0.0,0.0,-0.0129687320441007,60.0,-17.2963924407959,-0.0,-1.158371745191289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0001033210210152,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001088020217139,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,8.036080544115975e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001088020580937,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0005161094595678,290.619873046875,294.1499938964844,266.1700134277344,265.2767639160156,268.2708435058594,266.22222900390625,289.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008800938725,1.7661026419091286e-08,0.0011008623987436,-0.0452845096588134,0.0,0.0,0.0,-0.0135681116953492,60.0,-17.4829044342041,-0.0,-1.180439710424253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0001033210210152,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001088020217139,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,8.036080544115975e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001088020580937,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0005161094595678,290.619873046875,294.1499938964844,266.1700134277344,265.2767639160156,268.2708435058594,266.22222900390625,289.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008800938725,1.7661026419091286e-08,0.0011008623987436,-0.0452845096588134,0.0,0.0,0.0,-0.0135681116953492,60.0,-17.4829044342041,-0.0,-1.180439710424253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,0.0001042015355778,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001097292479244,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,8.104564767563716e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001097292770282,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0005205078050494,290.6114501953125,294.1499938964844,266.1333312988281,265.2405090332031,268.2293395996094,266.1814270019531,289.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102621210739,1.875816124652374e-08,0.001110243378207,-0.0481502637267112,0.0,0.0,0.0,-0.0141120050102472,60.0,-17.659494400024414,-0.0,-1.200644703658327e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,0.0001042015355778,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001097292479244,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,8.104564767563716e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001097292770282,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0005205078050494,290.6114501953125,294.1499938964844,266.1333312988281,265.2405090332031,268.2293395996094,266.1814270019531,289.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102621210739,1.875816124652374e-08,0.001110243378207,-0.0481502637267112,0.0,0.0,0.0,-0.0141120050102472,60.0,-17.659494400024414,-0.0,-1.200644703658327e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001049474303727,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001105147093767,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,8.162578888004646e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001105147384805,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,0.0005242336774244,290.6029052734375,294.1499938964844,266.0966796875,265.2040710449219,268.1876525878906,266.1414489746094,289.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182099115103,1.9687563579395828e-08,0.0011181902373209,-0.050576988607645,0.0,0.0,0.0,-0.0145727479830384,60.0,-17.817777633666992,-0.0,-1.217894691762922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001049474303727,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001105147093767,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,8.162578888004646e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001105147384805,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,0.0005242336774244,290.6029052734375,294.1499938964844,266.0966796875,265.2040710449219,268.1876525878906,266.1414489746094,289.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182099115103,1.9687563579395828e-08,0.0011181902373209,-0.050576988607645,0.0,0.0,0.0,-0.0145727479830384,60.0,-17.817777633666992,-0.0,-1.217894691762922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001055343745974,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001111327874241,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,8.208229701267555e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001111328165279,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,0.0005271655973047,290.5942687988281,294.1499938964844,266.0599975585937,265.1673889160156,268.1457824707031,266.1023254394531,289.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244639754295,2.0418911006458984e-08,0.0011244436027482,-0.0524859614670276,0.0,0.0,0.0,-0.0149353072047233,60.0,-17.950632095336914,-0.0,-1.231555160075004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001055343745974,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001111327874241,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,8.208229701267555e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001111328165279,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,0.0005271655973047,290.5942687988281,294.1499938964844,266.0599975585937,265.1673889160156,268.1457824707031,266.1023254394531,289.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244639754295,2.0418911006458984e-08,0.0011244436027482,-0.0524859614670276,0.0,0.0,0.0,-0.0149353072047233,60.0,-17.950632095336914,-0.0,-1.231555160075004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001057612753356,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001113717298721,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,8.225877536460757e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.000111371758976,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0005282990750856,290.58990478515625,294.1499938964844,266.0416564941406,265.14898681640625,268.1247863769531,266.0830078125,289.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268819216638,2.070164306644529e-08,0.0011268611997365,-0.0532238036394119,0.0,0.0,0.0,-0.0150754693895578,60.0,-18.007110595703125,-0.0,-1.2368565194265102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001059384885593,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001115583363571,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,8.239661110565066e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001115583727369,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0005291842389851,290.5855407714844,294.1499938964844,266.0233459472656,265.1304931640625,268.10382080078125,266.0638732910156,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287702945992,2.0922447774296412e-08,0.0011287493398413,-0.0537999756634235,0.0,0.0,0.0,-0.0151849333196878,60.0,-18.05574607849121,-0.0,-1.2410046679178777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001061451184796,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001117759311455,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,8.255732245743275e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0001117759602493,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0005302164354361,290.5767517089844,294.1499938964844,265.9866638183594,265.0933532714844,268.0618591308594,266.02606201171875,289.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309724068269,2.117990582917173e-08,0.0011309512192383,-0.0544717274606227,0.0,0.0,0.0,-0.0153125673532485,60.0,-18.12963104248047,-0.0,-1.24585014305012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001061451184796,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001117759311455,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,8.255732245743275e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0001117759602493,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0005302164354361,290.5767517089844,294.1499938964844,265.9866638183594,265.0933532714844,268.0618591308594,266.02606201171875,289.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309724068269,2.117990582917173e-08,0.0011309512192383,-0.0544717274606227,0.0,0.0,0.0,-0.0153125673532485,60.0,-18.12963104248047,-0.0,-1.24585014305012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001061468137777,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001117777210311,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,8.255863940576091e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001117777501349,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0005302249337546,290.5679016113281,294.1499938964844,265.95001220703125,265.0559387207031,268.0199584960937,265.98883056640625,289.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130990916863,2.1182003706599065e-08,0.0011309697292745,-0.0544771961867809,0.0,0.0,0.0,-0.0153136095032095,60.0,-18.16729164123535,-0.0,-1.2458896492262286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001061468137777,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001117777210311,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,8.255863940576091e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001117777501349,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0005302249337546,290.5679016113281,294.1499938964844,265.95001220703125,265.0559387207031,268.0199584960937,265.98883056640625,289.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130990916863,2.1182003706599065e-08,0.0011309697292745,-0.0544771961867809,0.0,0.0,0.0,-0.0153136095032095,60.0,-18.16729164123535,-0.0,-1.2458896492262286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001060057693393,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,8.244893979281187e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.0005295203882269,290.5589904785156,294.1499938964844,265.9154663085937,265.02020263671875,267.97821044921875,265.95269775390625,289.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.17440795898437,-0.0,-1.2425805095972464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001060057693393,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,8.244893979281187e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.0005295203882269,290.5589904785156,294.1499938964844,265.9154663085937,265.02020263671875,267.97821044921875,265.95269775390625,289.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.17440795898437,-0.0,-1.2425805095972464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
