time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001058063207892,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001114191618398,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,8.229380910051987e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001114191909437,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.0005285240476951,290.5500793457031,294.1499938964844,265.8850402832031,264.9881286621094,267.936767578125,265.9193115234375,289.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.162708282470703,-0.0,-1.2379085490010766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001058063207892,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001114191618398,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,8.229380910051987e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001114191909437,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.0005285240476951,290.5500793457031,294.1499938964844,265.8850402832031,264.9881286621094,267.936767578125,265.9193115234375,289.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.162708282470703,-0.0,-1.2379085490010766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001056842957041,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001112906611524,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,8.219890150940046e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0001112906902562,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0005279145552776,290.5456237792969,294.1499938964844,265.8713073730469,264.973388671875,267.9161682128906,265.90399169921875,289.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.151172637939453,-0.0,-1.2350547251571697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001055504253599,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001111496894736,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,8.209478255594149e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001111497185775,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,0.0005272458074614,290.5411376953125,294.1499938964844,265.8585510253906,264.9595031738281,267.8956298828125,265.889404296875,289.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.137020111083984,-0.0,-1.2319276265770898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001052422740031,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.00011082518904,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,8.185510523617268e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001108252181438,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.0005257065640762,290.5321655273437,294.1499938964844,265.8358154296875,264.9341735839844,267.8549499511719,265.86309814453125,289.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.09897232055664,-0.0,-1.2247446079527438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001052422740031,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.00011082518904,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,8.185510523617268e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001108252181438,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.0005257065640762,290.5321655273437,294.1499938964844,265.8358154296875,264.9341735839844,267.8549499511719,265.86309814453125,289.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.09897232055664,-0.0,-1.2247446079527438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001048826743499,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.000110446511826,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,8.157541742548347e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0005239102756604,290.523193359375,294.1499938964844,265.8166198730469,264.9120483398437,267.8148193359375,265.8406066894531,289.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.048484802246094,-0.0,-1.216388909597299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001048826743499,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.000110446511826,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,8.157541742548347e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0005239102756604,290.523193359375,294.1499938964844,265.8166198730469,264.9120483398437,267.8148193359375,265.8406066894531,289.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.048484802246094,-0.0,-1.216388909597299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001044738964992,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001100160516216,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,8.125747990561649e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0001100160807254,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0005218683509156,290.5141906738281,294.1499938964844,265.8008117675781,264.89288330078125,267.7752685546875,265.82147216796875,289.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.98709487915039,-0.0,-1.2069254751168046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001044738964992,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001100160516216,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,8.125747990561649e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0001100160807254,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0005218683509156,290.5141906738281,294.1499938964844,265.8008117675781,264.89288330078125,267.7752685546875,265.82147216796875,289.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.98709487915039,-0.0,-1.2069254751168046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0001040184652083,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001095364568755,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,8.090325718512759e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,0.0001095364859793,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0005195934209041,290.50518798828125,294.1499938964844,265.7882080078125,264.8765869140625,267.73638916015625,265.8056945800781,289.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.914661407470703,-0.0,-1.1964253587848361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0001040184652083,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001095364568755,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,8.090325718512759e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,0.0001095364859793,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0005195934209041,290.50518798828125,294.1499938964844,265.7882080078125,264.8765869140625,267.73638916015625,265.8056945800781,289.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.914661407470703,-0.0,-1.1964253587848361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001037733964039,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0001092783932108,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,8.071264892350882e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001092784223146,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.0005183692555874,290.5007019042969,294.1499938964844,265.7830505371094,264.8694763183594,267.7172546386719,265.7990417480469,289.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057023657485,1.8224447728698585e-08,0.001105684088543,-0.0467563197016716,0.0,0.0,0.0,-0.0138474432751536,60.0,-17.874448776245117,-0.0,-1.1907943076039373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001035200402839,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.000109011598397,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,8.051559416344389e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,0.0001090116202249,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,0.0005171036464162,290.4962158203125,294.1499938964844,265.7785949707031,264.8630065917969,267.6982421875,265.79296875,289.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908748262129848e-08,0.0011029848828911,-0.0459316633641719,0.0,0.0,0.0,-0.0136909391731023,60.0,-17.832361221313477,-0.0,-1.1849867576074757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001029857885441,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001084489995264,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,8.010006422409788e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001084490286302,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0005144349997863,290.4872131347656,294.1499938964844,265.77178955078125,264.8519592285156,267.6608581542969,265.7830505371094,289.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.013360921293497,60.0,-17.741086959838867,-0.0,-1.1727869519972957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001029857885441,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001084489995264,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,8.010006422409788e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001084490286302,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0005144349997863,290.4872131347656,294.1499938964844,265.77178955078125,264.8519592285156,267.6608581542969,265.7830505371094,289.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.013360921293497,60.0,-17.741086959838867,-0.0,-1.1727869519972957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001024235680233,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0001078569621313,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,7.966278644744307e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001078569839592,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0005116265965625,290.4782409667969,294.1499938964844,265.76763916015625,264.84332275390625,267.6242980957031,265.77593994140625,289.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542490044457736e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.641822814941406,-0.0,-1.1600167226788473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001024235680233,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0001078569621313,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,7.966278644744307e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001078569839592,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0005116265965625,290.4782409667969,294.1499938964844,265.76763916015625,264.84332275390625,267.6242980957031,265.77593994140625,289.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542490044457736e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.641822814941406,-0.0,-1.1600167226788473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001018454859149,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001072482118615,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,7.921316137071699e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001072482336894,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0005087389727123,290.4692687988281,294.1499938964844,265.76593017578125,264.8369140625,267.588623046875,265.7712707519531,289.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.537132263183594,-0.0,-1.1469590077695105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001018454859149,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001072482118615,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,7.921316137071699e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001072482336894,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0005087389727123,290.4692687988281,294.1499938964844,265.76593017578125,264.8369140625,267.588623046875,265.7712707519531,289.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.537132263183594,-0.0,-1.1469590077695105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001012661596178,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0001066381519194,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,7.876257586758584e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0001066381737473,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5786437988281,0.0,0.0,0.0005058451206423,290.4602966308594,294.1499938964844,265.7664489746094,264.83258056640625,267.55377197265625,265.768798828125,289.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.42919158935547,-0.0,-1.1339473360294505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001012661596178,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0001066381519194,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,7.876257586758584e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0001066381737473,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5786437988281,0.0,0.0,0.0005058451206423,290.4602966308594,294.1499938964844,265.7664489746094,264.83258056640625,267.55377197265625,265.768798828125,289.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.42919158935547,-0.0,-1.1339473360294505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001009813931887,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001063382733264,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,7.854108844185248e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,0.0001063383024302,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,0.0005044226418249,290.4558410644531,294.1499938964844,265.7675170898437,264.8311462402344,267.5367126464844,265.76837158203125,289.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745494603118914e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.374847412109375,-0.0,-1.1275787414888329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001007026730803,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,0.0001060447757481,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,7.83243085606955e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,0.000106044797576,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0005030303727835,290.45135498046875,294.1499938964844,265.7690734863281,264.8302001953125,267.5198669433594,265.7684326171875,289.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.320796966552734,-0.0,-1.1213627715278562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001001731798169,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0001054871900123,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.79124820837751e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0001054872118402,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0005003854748792,290.4424133300781,294.1499938964844,265.7735595703125,264.82958984375,267.48681640625,265.7698974609375,289.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.215160369873047,-0.0,-1.1096012997313665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001001731798169,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0001054871900123,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.79124820837751e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0001054872118402,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0005003854748792,290.4424133300781,294.1499938964844,265.7735595703125,264.82958984375,267.48681640625,265.7698974609375,289.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.215160369873047,-0.0,-1.1096012997313665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.969557140721008e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0001049842467182,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,0.0001049842685461,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,0.0004979997174814,290.4335021972656,294.1499938964844,265.7797546386719,264.8305969238281,267.45465087890625,265.7731018066406,289.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.115629196166992,-0.0,-1.099045547903188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.969557140721008e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0001049842467182,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,0.0001049842685461,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,0.0004979997174814,290.4335021972656,294.1499938964844,265.7797546386719,264.8305969238281,267.45465087890625,265.7731018066406,289.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.115629196166992,-0.0,-1.099045547903188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.928435611072928e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001045512181008,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0004959456273354,290.424560546875,294.1499938964844,265.7874755859375,264.8330993652344,267.4233703613281,265.7778625488281,289.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.025020599365234,-0.0,-1.089997638814566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.928435611072928e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001045512181008,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0004959456273354,290.424560546875,294.1499938964844,265.7874755859375,264.8330993652344,267.4233703613281,265.7778625488281,289.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.025020599365234,-0.0,-1.089997638814566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0001041974610416,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,7.695989188505337e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001041974828694,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0004942675586789,290.4156494140625,294.1499938964844,265.7965087890625,264.8369140625,267.3929748535156,265.7840576171875,289.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.945579528808594,-0.0,-1.082633644955422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0001041974610416,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,7.695989188505337e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001041974828694,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0004942675586789,290.4156494140625,294.1499938964844,265.7965087890625,264.8369140625,267.3929748535156,265.7840576171875,289.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.945579528808594,-0.0,-1.082633644955422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.880983998300508e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.0001040515271597,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,7.685210584895685e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,0.0001040515489876,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.0004935752949677,290.4111633300781,294.1499938964844,265.80145263671875,264.8392639160156,267.37811279296875,265.7876281738281,289.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039739871738677e-08,0.0010528020793572,-0.0305857807397842,0.0,0.0,0.0,-0.0107814325019717,60.0,-16.910480499267578,-0.0,-1.0796032512416789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.868742927210404e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,0.0001039226190187,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,7.675689266761765e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0001039226408465,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314025878906,0.0,0.0,0.0004929638234898,290.4067077636719,294.1499938964844,265.8066711425781,264.8418884277344,267.3634338378906,265.79150390625,289.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887211215366731e-08,0.0010514977620914,-0.03018662892282,0.0,0.0,0.0,-0.0107058174908161,60.0,-16.878095626831055,-0.0,-1.0769297631441077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.849026537267493e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0001037149922922,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,7.660354458494112e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.00010371501412,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,0.0004919789498671,290.39776611328125,294.1499938964844,265.8178100585937,264.847900390625,267.3346862792969,265.80010986328125,289.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164154017629926e-08,0.0010493969311937,-0.0295437034219503,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.82154655456543,-0.0,-1.0726306953756649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.849026537267493e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0001037149922922,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,7.660354458494112e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.00010371501412,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,0.0004919789498671,290.39776611328125,294.1499938964844,265.8178100585937,264.847900390625,267.3346862792969,265.80010986328125,289.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164154017629926e-08,0.0010493969311937,-0.0295437034219503,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.82154655456543,-0.0,-1.0726306953756649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.833536023506896e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0001035518725984,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.648306200280786e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,0.0001035518944263,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0004912051954306,290.3887939453125,294.1499938964844,265.8297119140625,264.8547668457031,267.3067321777344,265.80975341796875,289.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.773775100708008,-0.0,-1.0692591700944833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.833536023506896e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0001035518725984,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.648306200280786e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,0.0001035518944263,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0004912051954306,290.3887939453125,294.1499938964844,265.8297119140625,264.8547668457031,267.3067321777344,265.80975341796875,289.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.773775100708008,-0.0,-1.0692591700944833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.820013656280936e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001034095039358,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,0.0004905297537334,290.3797912597656,294.1499938964844,265.8421936035156,264.8623352050781,267.2795715332031,265.8202819824219,289.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.730953216552734,-0.0,-1.0663203653393797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
