time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,0.0001020341442199,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,0.0004840057226829,290.1946105957031,294.1499938964844,266.12335205078125,265.1402282714844,266.8775939941406,266.07928466796875,288.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13300323486328,-0.0,-1.0381417325788789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,0.0001020341442199,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,0.0004840057226829,290.1946105957031,294.1499938964844,266.12335205078125,265.1402282714844,266.8775939941406,266.07928466796875,288.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13300323486328,-0.0,-1.0381417325788789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0001019779811031,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0004837393353227,290.1850891113281,294.1499938964844,266.1439514160156,265.16680908203125,266.8641357421875,266.0980834960937,288.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.101383209228516,-0.0,-1.0369991798597766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0001019779811031,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0004837393353227,290.1850891113281,294.1499938964844,266.1439514160156,265.16680908203125,266.8641357421875,266.0980834960937,288.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.101383209228516,-0.0,-1.0369991798597766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,9.681424853624776e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56549072265625,0.0,0.0,0.0001019500705297,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,7.52999767428264e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001019500923575,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0004836070002056,290.1803283691406,294.1499938964844,266.15435791015625,265.18035888671875,266.857666015625,266.1076965332031,288.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08551788330078,-0.0,-1.0364319535938193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,9.678790956968442e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0001019223345792,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,7.527948764618486e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001019223491312,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0004834754217881,290.175537109375,294.1499938964844,266.1648254394531,265.19403076171875,266.851318359375,266.117431640625,288.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.069631576538086,-0.0,-1.035867924770173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0004832144186366,290.1659851074219,294.1499938964844,266.1858825683594,265.2216186523437,266.8391418457031,266.1371765136719,288.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.037845611572266,-0.0,-1.0347496726126337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0004832144186366,290.1659851074219,294.1499938964844,266.1858825683594,265.2216186523437,266.8391418457031,266.1371765136719,288.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.037845611572266,-0.0,-1.0347496726126337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0001018128969008,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.0004829562385566,290.1564025878906,294.1499938964844,266.2070007324219,265.2494812011719,266.8275756835937,266.1572265625,288.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.006105422973633,-0.0,-1.0336441391700649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0001018128969008,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.0004829562385566,290.1564025878906,294.1499938964844,266.2070007324219,265.2494812011719,266.8275756835937,266.1572265625,288.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.006105422973633,-0.0,-1.0336441391700649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001017592076095,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0004827016673516,290.1467590332031,294.1499938964844,266.2280578613281,265.2773742675781,266.81658935546875,266.1774597167969,288.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.97452163696289,-0.0,-1.0325545218847765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001017592076095,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0004827016673516,290.1467590332031,294.1499938964844,266.2280578613281,265.2773742675781,266.81658935546875,266.1774597167969,288.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.97452163696289,-0.0,-1.0325545218847765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0004824504721909,290.1371459960937,294.1499938964844,266.2489318847656,265.3051147460937,266.8061828613281,266.19781494140625,288.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.943151473999023,-0.0,-1.03148003915976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0004824504721909,290.1371459960937,294.1499938964844,266.2489318847656,265.3051147460937,266.8061828613281,266.19781494140625,288.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.943151473999023,-0.0,-1.03148003915976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,9.655790927354246e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.0001016801325022,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,7.510060095228255e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001016801470541,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.0004823265480808,290.13232421875,294.1499938964844,266.2592468261719,265.31890869140625,266.8011779785156,266.2079772949219,288.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.927595138549805,-0.0,-1.0309501874417037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,9.65333019848913e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,0.0001016542155412,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,7.508145790779963e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438171386719,0.0,0.0,0.0001016542300931,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,0.000482203613501,290.1274719238281,294.1499938964844,266.2695007324219,265.33258056640625,266.7963256835937,266.2181396484375,288.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.91213035583496,-0.0,-1.0304246700343357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727355957031,0.0,0.0,0.0004819616442546,290.1177978515625,294.1499938964844,266.2896423339844,265.3595275878906,266.7870788574219,266.2383117675781,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.88156032562256,-0.0,-1.029390617190984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727355957031,0.0,0.0,0.0004819616442546,290.1177978515625,294.1499938964844,266.2896423339844,265.3595275878906,266.7870788574219,266.2383117675781,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.88156032562256,-0.0,-1.029390617190984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0001015531815937,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,0.0004817243025172,290.10809326171875,294.1499938964844,266.30926513671875,265.38580322265625,266.7782897949219,266.2582702636719,288.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.851463317871094,-0.0,-1.0283769569241485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0001015531815937,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,0.0004817243025172,290.10809326171875,294.1499938964844,266.30926513671875,265.38580322265625,266.7782897949219,266.2582702636719,288.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.851463317871094,-0.0,-1.0283769569241485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,9.639117342885584e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.0001015045636449,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0004814936837647,290.0983581542969,294.1499938964844,266.3282470703125,265.41119384765625,266.77008056640625,266.27783203125,288.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.822075843811035,-0.0,-1.027392357855206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,9.639117342885584e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.0001015045636449,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0004814936837647,290.0983581542969,294.1499938964844,266.3282470703125,265.41119384765625,266.77008056640625,266.27783203125,288.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.822075843811035,-0.0,-1.027392357855206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,0.0004812687111552,290.088623046875,294.1499938964844,266.346435546875,265.435546875,266.7622985839844,266.2970275878906,288.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.793312072753906,-0.0,-1.0264324856734677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,0.0004812687111552,290.088623046875,294.1499938964844,266.346435546875,265.435546875,266.7622985839844,266.2970275878906,288.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.793312072753906,-0.0,-1.0264324856734677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,9.632429282646626e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,0.0001014341250993,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,7.491889846278355e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,0.0001014341396512,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,0.0004811596008948,290.083740234375,294.1499938964844,266.3551940917969,265.4472961425781,266.75860595703125,266.3063659667969,288.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.779291152954102,-0.0,-1.0259670801815449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,9.630277781980112e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001014114677673,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,7.490216376027092e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001014114823192,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,0.0004810521495528,290.078857421875,294.1499938964844,266.3637390136719,265.45867919921875,266.7550048828125,266.3155822753906,288.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.765470504760742,-0.0,-1.0255087801169793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,9.626129758544266e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,7.486990216420963e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0004808449302799,290.069091796875,294.1499938964844,266.3800354003906,265.4803771972656,266.7481689453125,266.3334045410156,288.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.738633155822754,-0.0,-1.0246253623336089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,9.626129758544266e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,7.486990216420963e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0004808449302799,290.069091796875,294.1499938964844,266.3800354003906,265.4803771972656,266.7481689453125,266.3334045410156,288.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.738633155822754,-0.0,-1.0246253623336089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,9.622163634048776e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.000101326026197,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,7.48390521039255e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.000101326033473,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.000480646820506,290.05926513671875,294.1499938964844,266.39520263671875,265.50048828125,266.74169921875,266.3504943847656,288.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252337669953,8.81470541003182e-09,0.0010252249194309,-0.0221434365957975,0.0,0.0,0.0,-0.0091826440766453,60.0,-15.712790489196776,-0.0,-1.0237811665092525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,9.622163634048776e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.000101326026197,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,7.48390521039255e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.000101326033473,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.000480646820506,290.05926513671875,294.1499938964844,266.39520263671875,265.50048828125,266.74169921875,266.3504943847656,288.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252337669953,8.81470541003182e-09,0.0010252249194309,-0.0221434365957975,0.0,0.0,0.0,-0.0091826440766453,60.0,-15.712790489196776,-0.0,-1.0237811665092525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,9.618436160963029e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,0.0001012867724057,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,7.481006468879059e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,0.0001012867869576,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0004804606433026,290.0494384765625,294.1499938964844,266.4091186523437,265.518798828125,266.7356262207031,266.3666687011719,288.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248365579172,8.768259007752022e-09,0.0010248277103528,-0.0220218151807785,0.0,0.0,0.0,-0.0091596189886331,60.0,-15.688150405883787,-0.0,-1.0229880587075969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,9.618436160963029e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,0.0001012867724057,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,7.481006468879059e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,0.0001012867869576,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0004804606433026,290.0494384765625,294.1499938964844,266.4091186523437,265.518798828125,266.7356262207031,266.3666687011719,288.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248365579172,8.768259007752022e-09,0.0010248277103528,-0.0220218151807785,0.0,0.0,0.0,-0.0091596189886331,60.0,-15.688150405883787,-0.0,-1.0229880587075969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,9.614977898309009e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0001012503489619,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,7.478316547349095e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001012503635138,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0004802878538612,290.03961181640625,294.1499938964844,266.42169189453125,265.53515625,266.7298889160156,266.3818664550781,288.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024467870593,8.725159261757653e-09,0.0010244591394439,-0.0219089537858963,0.0,0.0,0.0,-0.0091382525861263,60.0,-15.664868354797363,-0.0,-1.0222523627589909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,9.614977898309009e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0001012503489619,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,7.478316547349095e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001012503635138,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0004802878538612,290.03961181640625,294.1499938964844,266.42169189453125,265.53515625,266.7298889160156,266.3818664550781,288.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024467870593,8.725159261757653e-09,0.0010244591394439,-0.0219089537858963,0.0,0.0,0.0,-0.0091382525861263,60.0,-15.664868354797363,-0.0,-1.0222523627589909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,9.613354632165284e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0001012332577374,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39276123046875,0.0,0.0,7.477054168703035e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409423828125,0.0,0.0,0.0001012332722893,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0004802067996934,290.03466796875,294.1499938964844,266.4273986816406,265.5425109863281,266.72711181640625,266.3890075683594,288.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242949938401,8.704934550962662e-09,0.001024286262691,-0.021855991333723,0.0,0.0,0.0,-0.009128225967288,60.0,-15.653769493103027,-0.0,-1.0219072521522321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,9.611820132704452e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001012170978356,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,7.475860184058547e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0001012171123875,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0004801301402039,290.0297241210937,294.1499938964844,266.4327697753906,265.54931640625,266.7244567871094,266.3958740234375,288.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241314303129,8.685815622300197e-09,0.0010241228155791,-0.021805927157402,0.0,0.0,0.0,-0.0091187478974461,60.0,-15.643071174621582,-0.0,-1.021580970927971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,9.609018889022992e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,0.0001011876011034,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,7.47368176234886e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,0.0001011876156553,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,0.0004799902089871,290.0198669433594,294.1499938964844,266.4422302246094,265.5611572265625,266.71929931640625,266.4086303710937,288.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238329414278,8.650906657692303e-09,0.0010238242102786,-0.0217145141214132,0.0,0.0,0.0,-0.0091014420613646,60.0,-15.622905731201172,-0.0,-1.0209855361154041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,9.609018889022992e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,0.0001011876011034,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,7.47368176234886e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,0.0001011876156553,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,0.0004799902089871,290.0198669433594,294.1499938964844,266.4422302246094,265.5611572265625,266.71929931640625,266.4086303710937,288.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238329414278,8.650906657692303e-09,0.0010238242102786,-0.0217145141214132,0.0,0.0,0.0,-0.0091014420613646,60.0,-15.622905731201172,-0.0,-1.0209855361154041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,9.606594539945944e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0001011620697681,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,7.471795834135264e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.00010116208432,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,0.0004798691370524,290.00994873046875,294.1499938964844,266.45001220703125,265.5704650878906,266.7143859863281,266.42010498046875,288.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235744994133,8.620699709638302e-09,0.0010235658846795,-0.0216354113072156,0.0,0.0,0.0,-0.0090864663943648,60.0,-15.604430198669434,-0.0,-1.0204703215777045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
