time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,9.606594539945944e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0001011620697681,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,7.471795834135264e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.00010116208432,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,0.0004798691370524,290.00994873046875,294.1499938964844,266.45001220703125,265.5704650878906,266.7143859863281,266.42010498046875,288.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235744994133,8.620699709638302e-09,0.0010235658846795,-0.0216354113072156,0.0,0.0,0.0,-0.0090864663943648,60.0,-15.604430198669434,-0.0,-1.0204703215777045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,9.60466786636971e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0001011417843983,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,7.470297714462504e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,0.0001011417989502,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0004797728906851,290.0000305175781,294.1499938964844,266.455810546875,265.5771484375,266.709716796875,266.429931640625,288.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233692592009,8.596690470596968e-09,0.0010233606444671,-0.0215725395828485,0.0,0.0,0.0,-0.0090745640918612,60.0,-15.588109970092772,-0.0,-1.020060977907633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,9.60466786636971e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0001011417843983,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,7.470297714462504e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,0.0001011417989502,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0004797728906851,290.0000305175781,294.1499938964844,266.455810546875,265.5771484375,266.709716796875,266.429931640625,288.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233692592009,8.596690470596968e-09,0.0010233606444671,-0.0215725395828485,0.0,0.0,0.0,-0.0090745640918612,60.0,-15.588109970092772,-0.0,-1.020060977907633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,9.60327743086964e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,0.0001011271378956,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,7.469215779565275e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,0.0001011271524475,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0004797034198418,289.9900817871094,294.1499938964844,266.4595642089844,265.5813293457031,266.7051696777344,266.4383850097656,288.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232209460809,8.57935855691494e-09,0.0010232124477624,-0.0215271525084972,0.0,0.0,0.0,-0.0090659717097878,60.0,-15.573721885681152,-0.0,-1.019765534238104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,9.60327743086964e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,0.0001011271378956,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,7.469215779565275e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,0.0001011271524475,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0004797034198418,289.9900817871094,294.1499938964844,266.4595642089844,265.5813293457031,266.7051696777344,266.4383850097656,288.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232209460809,8.57935855691494e-09,0.0010232124477624,-0.0215271525084972,0.0,0.0,0.0,-0.0090659717097878,60.0,-15.573721885681152,-0.0,-1.019765534238104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,9.602942009223624e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,0.0001011236017802,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,7.468954572686926e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867736816406,0.0,0.0,0.0001011236163321,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0004796866560354,289.985107421875,294.1499938964844,266.460693359375,265.58251953125,266.70294189453125,266.4418640136719,288.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231852065771,8.575172572022893e-09,0.0010231765918433,-0.0215161927044391,0.0,0.0,0.0,-0.0090638967230916,60.0,-15.567668914794922,-0.0,-1.0196941957474337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.602902719052508e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0001011231943266,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,7.468924741260707e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813720703125,0.0,0.0,0.0001011232088785,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,0.0004796847351826,289.9801025390625,294.1499938964844,266.4613342285156,265.5830993652344,266.70074462890625,266.4449157714844,288.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231810156255,8.574689402962576e-09,0.0010231724008917,-0.0215149261057376,0.0,0.0,0.0,-0.0090636573731899,60.0,-15.562300682067873,-0.0,-1.0196859534516989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,9.60410907282494e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0001011358981486,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,7.469862612197176e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.0001011359054245,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,0.0004797449801117,289.9701232910156,294.1499938964844,266.4611511230469,265.5825500488281,266.6964111328125,266.4497985839844,288.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233094217255,8.589709388218125e-09,0.0010233008069917,-0.0215542577207088,0.0,0.0,0.0,-0.0090711032971739,60.0,-15.55408000946045,-0.0,-1.0199419619993932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,9.60410907282494e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0001011358981486,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,7.469862612197176e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.0001011359054245,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,0.0004797449801117,289.9701232910156,294.1499938964844,266.4611511230469,265.5825500488281,266.6964111328125,266.4497985839844,288.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233094217255,8.589709388218125e-09,0.0010233008069917,-0.0215542577207088,0.0,0.0,0.0,-0.0090711032971739,60.0,-15.55408000946045,-0.0,-1.0199419619993932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,9.60732068051584e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,0.0001011697167996,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,7.472360448446125e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001011697240755,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004799054004251,289.9601135253906,294.1499938964844,266.45904541015625,265.5797424316406,266.692138671875,266.4527282714844,288.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023651449941,8.629716496955098e-09,0.0010236428352072,-0.0216590240597724,0.0,0.0,0.0,-0.0090909358114004,60.0,-15.5503568649292,-0.0,-1.020624083025723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,9.60732068051584e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,0.0001011697167996,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,7.472360448446125e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001011697240755,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004799054004251,289.9601135253906,294.1499938964844,266.45904541015625,265.5797424316406,266.692138671875,266.4527282714844,288.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023651449941,8.629716496955098e-09,0.0010236428352072,-0.0216590240597724,0.0,0.0,0.0,-0.0090909358114004,60.0,-15.5503568649292,-0.0,-1.020624083025723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,9.613134898245336e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29473876953125,0.0,0.0,0.0001012309367069,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,7.47688245610334e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,0.0001012309512589,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0004801958275493,289.9500732421875,294.1499938964844,266.4551086425781,265.5747985839844,266.6878967285156,266.45379638671875,288.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242708958685,8.702150111616902e-09,0.0010242621647194,-0.0218487028032541,0.0,0.0,0.0,-0.0091268438845872,60.0,-15.551551818847656,-0.0,-1.0218597168432103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,9.613134898245336e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29473876953125,0.0,0.0,0.0001012309367069,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,7.47688245610334e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,0.0001012309512589,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0004801958275493,289.9500732421875,294.1499938964844,266.4551086425781,265.5747985839844,266.6878967285156,266.45379638671875,288.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242708958685,8.702150111616902e-09,0.0010242621647194,-0.0218487028032541,0.0,0.0,0.0,-0.0091268438845872,60.0,-15.551551818847656,-0.0,-1.0218597168432103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114624023437,0.0,0.0,9.621963545214383e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0001013239161693,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,7.483750232495368e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.0001013239307212,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,0.000480636866996,289.94000244140625,294.1499938964844,266.44940185546875,265.5678100585937,266.68359375,266.4531555175781,288.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252114152535,8.812151008896763e-09,0.0010252026841044,-0.0221367496997118,0.0,0.0,0.0,-0.0091813756152987,60.0,-15.55822467803955,-0.0,-1.0237376102395501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114624023437,0.0,0.0,9.621963545214383e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0001013239161693,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,7.483750232495368e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.0001013239307212,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,0.000480636866996,289.94000244140625,294.1499938964844,266.44940185546875,265.5678100585937,266.68359375,266.4531555175781,288.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252114152535,8.812151008896763e-09,0.0010252026841044,-0.0221367496997118,0.0,0.0,0.0,-0.0091813756152987,60.0,-15.55822467803955,-0.0,-1.0237376102395501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,9.62762424023822e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,0.0001013835208141,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,7.488152186851948e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,0.000101383535366,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.0004809196107089,289.9349365234375,294.1499938964844,266.4458923339844,265.5635681152344,266.68145751953125,266.4520874023437,288.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258144466206,8.882669710885693e-09,0.0010258055990561,-0.0223214067518711,0.0,0.0,0.0,-0.009216334670782,60.0,-15.564166069030762,-0.0,-1.0249423354480316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,9.63405764196068e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,0.0001014512672554,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,7.493155862903222e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.0001014512818073,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,0.0004812409752048,289.9299011230469,294.1499938964844,266.44195556640625,265.5588684082031,266.6792907714844,266.4505310058594,288.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264997836202,8.962824260549951e-09,0.0010264908196404,-0.0225312914699316,0.0,0.0,0.0,-0.009256069548428,60.0,-15.571598052978516,-0.0,-1.0263125460596713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,9.649507410358638e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.0001016139576677,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,7.505172834498808e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0001016139722196,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,0.000482012721477,289.9197692871094,294.1499938964844,266.4328308105469,265.5480651855469,266.67486572265625,266.4460144042969,288.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281458962708,9.155309399488942e-09,0.0010281366994604,-0.0230353064835071,0.0,0.0,0.0,-0.0093514928594231,60.0,-15.591320991516112,-0.0,-1.0296068353454757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,9.649507410358638e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.0001016139576677,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,7.505172834498808e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0001016139722196,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,0.000482012721477,289.9197692871094,294.1499938964844,266.4328308105469,265.5480651855469,266.67486572265625,266.4460144042969,288.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281458962708,9.155309399488942e-09,0.0010281366994604,-0.0230353064835071,0.0,0.0,0.0,-0.0093514928594231,60.0,-15.591320991516112,-0.0,-1.0296068353454757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,9.668174607213588e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0001018105322145,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,7.51969128032215e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0001018105467665,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.000482945179101,289.9095764160156,294.1499938964844,266.4220886230469,265.5354919433594,266.6703491210937,266.43963623046875,288.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301347356289,9.3878824714011e-09,0.0010301253059878,-0.0236442647874355,0.0,0.0,0.0,-0.0094667887315154,60.0,-15.617432594299316,-0.0,-1.0335941880157409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,9.668174607213588e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0001018105322145,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,7.51969128032215e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0001018105467665,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.000482945179101,289.9095764160156,294.1499938964844,266.4220886230469,265.5354919433594,266.6703491210937,266.43963623046875,288.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301347356289,9.3878824714011e-09,0.0010301253059878,-0.0236442647874355,0.0,0.0,0.0,-0.0094667887315154,60.0,-15.617432594299316,-0.0,-1.0335941880157409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,9.689950820757076e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001020398485707,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,7.536628982052207e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,0.0001020398631226,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0004840329638682,289.8993530273437,294.1499938964844,266.4097900390625,265.521240234375,266.6656494140625,266.4311828613281,288.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324553586542,9.659196109623736e-09,0.0010324456961825,-0.0243546273559331,0.0,0.0,0.0,-0.0096012922003865,60.0,-15.65020751953125,-0.0,-1.0382554194166005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,9.689950820757076e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001020398485707,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,7.536628982052207e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,0.0001020398631226,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0004840329638682,289.8993530273437,294.1499938964844,266.4097900390625,265.521240234375,266.6656494140625,266.4311828613281,288.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324553586542,9.659196109623736e-09,0.0010324456961825,-0.0243546273559331,0.0,0.0,0.0,-0.0096012922003865,60.0,-15.65020751953125,-0.0,-1.0382554194166005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.252197265625,0.0,0.0,9.714119369164108e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.000102294354292,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,7.55542641854845e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.000102294368844,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0004852402198594,289.8890991210937,294.1499938964844,266.3959655761719,265.50543212890625,266.66082763671875,266.4210510253906,288.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350298834964,9.960312574719412e-09,0.0010350198717787,-0.0251429788768291,0.0,0.0,0.0,-0.0097505655139684,60.0,-15.687962532043455,-0.0,-1.0434409603021777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.252197265625,0.0,0.0,9.714119369164108e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.000102294354292,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,7.55542641854845e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.000102294368844,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0004852402198594,289.8890991210937,294.1499938964844,266.3959655761719,265.50543212890625,266.66082763671875,266.4210510253906,288.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350298834964,9.960312574719412e-09,0.0010350198717787,-0.0251429788768291,0.0,0.0,0.0,-0.0097505655139684,60.0,-15.687962532043455,-0.0,-1.0434409603021777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,9.727020369609818e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,0.0001024302109726,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,7.565459964098409e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.177734375,0.0,0.0,0.0001024302182486,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,0.0004858846368733,289.8839416503906,294.1499938964844,266.38848876953125,265.4969482421875,266.6583251953125,266.415283203125,288.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364042827859,1.0121044446975702e-08,0.0010363941546529,-0.0255637746304273,0.0,0.0,0.0,-0.0098302466794848,60.0,-15.708749771118164,-0.0,-1.046214279654123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24029541015625,0.0,0.0,9.74041104200296e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0001025712190312,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,7.575875497423112e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,0.0001025712335831,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544128417969,0.0,0.0,0.0004865535302087,289.8787841796875,294.1499938964844,266.38067626953125,265.4881286621094,266.6557922363281,266.40899658203125,288.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378310689702,1.0287881657689011e-08,0.0010378208244219,-0.0260005351155996,0.0,0.0,0.0,-0.0099129546433687,60.0,-15.73074722290039,-0.0,-1.049096738370281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,9.768192830961198e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0001028637780109,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,7.597483636345714e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,0.0001028637925628,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0004879413172602,289.8684387207031,294.1499938964844,266.3639831542969,265.46942138671875,266.6505432128906,266.3952331542969,288.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0634025215949805e-08,0.001040780567564,-0.0269066542387008,0.0,0.0,0.0,-0.0100845526903867,60.0,-15.777369499206545,-0.0,-1.0550898110750496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,9.768192830961198e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0001028637780109,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,7.597483636345714e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,0.0001028637925628,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0004879413172602,289.8684387207031,294.1499938964844,266.3639831542969,265.46942138671875,266.6505432128906,266.3952331542969,288.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0634025215949805e-08,0.001040780567564,-0.0269066542387008,0.0,0.0,0.0,-0.0100845526903867,60.0,-15.777369499206545,-0.0,-1.0550898110750496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,9.796884842216969e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,0.0001031659194268,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,7.619799725944176e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001031659267027,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,0.0004893745062872,289.8580322265625,294.1499938964844,266.3459167480469,265.44940185546875,266.6450500488281,266.3795471191406,288.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.099150193084597e-08,0.0010438371682539,-0.0278423745185136,0.0,0.0,0.0,-0.0102617684751749,60.0,-15.827240943908691,-0.0,-1.0612969703061029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,9.796884842216969e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,0.0001031659194268,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,7.619799725944176e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001031659267027,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,0.0004893745062872,289.8580322265625,294.1499938964844,266.3459167480469,265.44940185546875,266.6450500488281,266.3795471191406,288.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.099150193084597e-08,0.0010438371682539,-0.0278423745185136,0.0,0.0,0.0,-0.0102617684751749,60.0,-15.827240943908691,-0.0,-1.0612969703061029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,9.825816232478246e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,0.000103470578324,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,7.6423013524618e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0001034705856,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0004908197443,289.8475646972656,294.1499938964844,266.3265991210937,265.4281921386719,266.6392517089844,266.3622436523437,288.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469307890161,1.1351965589767588e-08,0.0010469193803146,-0.0287858378142118,0.0,0.0,0.0,-0.0104404659941792,60.0,-15.878921508789062,-0.0,-1.0675744022137225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,9.825816232478246e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,0.000103470578324,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,7.6423013524618e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0001034705856,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0004908197443,289.8475646972656,294.1499938964844,266.3265991210937,265.4281921386719,266.6392517089844,266.3622436523437,288.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469307890161,1.1351965589767588e-08,0.0010469193803146,-0.0287858378142118,0.0,0.0,0.0,-0.0104404659941792,60.0,-15.878921508789062,-0.0,-1.0675744022137225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,9.854518430074676e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,0.0001037728216033,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,7.664625445613638e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,0.0001037728361552,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,0.000492253457196,289.8370666503906,294.1499938964844,266.3059997558594,265.4058837890625,266.6332397460937,266.3436279296875,288.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499889031052,1.1709571978713033e-08,0.0010499771451577,-0.029721749946475,0.0,0.0,0.0,-0.010617746040225,60.0,-15.931553840637209,-0.0,-1.073820357078148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,9.854518430074676e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,0.0001037728216033,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,7.664625445613638e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,0.0001037728361552,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,0.000492253457196,289.8370666503906,294.1499938964844,266.3059997558594,265.4058837890625,266.6332397460937,266.3436279296875,288.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499889031052,1.1709571978713033e-08,0.0010499771451577,-0.029721749946475,0.0,0.0,0.0,-0.010617746040225,60.0,-15.931553840637209,-0.0,-1.073820357078148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,9.86856030067429e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0001039206981658,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,7.675547385588288e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,0.0001039207054418,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.00049295485951,289.8318176269531,294.1499938964844,266.2952575683594,265.3943176269531,266.6300964355469,266.3336486816406,288.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514850728213,1.188452891653924e-08,0.0010514731984585,-0.0301796104758977,0.0,0.0,0.0,-0.0107044791802763,60.0,-15.957965850830078,-0.0,-1.076882796269274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,9.882348240353168e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,0.0001040658899,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165771484375,0.0,0.0,0.0001040659044519,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,0.0004936436307616,289.8265380859375,294.1499938964844,266.28424072265625,265.3825378417969,266.6268920898437,266.3233642578125,288.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056320386477637e-08,0.0010529421269893,-0.0306291710585355,0.0,0.0,0.0,-0.0107896439731121,60.0,-15.984286308288574,-0.0,-1.0798940763834253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,9.908642823575065e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.000104342783743,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,7.70672268117778e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,0.000104342791019,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0004949570866301,289.8159484863281,294.1499938964844,266.2613220214844,265.3582458496094,266.6202392578125,266.3018493652344,288.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557557689025,1.2383929437476128e-08,0.0010557434288784,-0.0314864367246627,0.0,0.0,0.0,-0.0109520526602864,60.0,-16.0361270904541,-0.0,-1.0856481935661577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,9.908642823575065e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.000104342783743,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,7.70672268117778e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,0.000104342791019,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0004949570866301,289.8159484863281,294.1499938964844,266.2613220214844,265.3582458496094,266.6202392578125,266.3018493652344,288.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557557689025,1.2383929437476128e-08,0.0010557434288784,-0.0314864367246627,0.0,0.0,0.0,-0.0109520526602864,60.0,-16.0361270904541,-0.0,-1.0856481935661577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
