time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,9.932746615959331e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.0001045966055244,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,7.725469913566485e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0001045966200763,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0004961611120961,289.8052978515625,294.1499938964844,266.2373352050781,265.3331298828125,266.6132507324219,266.27899169921875,288.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583241237327,1.2684249206529332e-08,0.0010583114344626,-0.0322722308337688,0.0,0.0,0.0,-0.0111009338870644,60.0,-16.085664749145508,-0.0,-1.0909364789313258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,9.932746615959331e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.0001045966055244,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,7.725469913566485e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0001045966200763,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0004961611120961,289.8052978515625,294.1499938964844,266.2373352050781,265.3331298828125,266.6132507324219,266.27899169921875,288.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583241237327,1.2684249206529332e-08,0.0010583114344626,-0.0322722308337688,0.0,0.0,0.0,-0.0111009338870644,60.0,-16.085664749145508,-0.0,-1.0909364789313258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,9.954063716577366e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205444335937,0.0,0.0,0.0001048210906446,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,7.742050365777686e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0001048210979206,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0004972259630449,289.79461669921875,294.1499938964844,266.2123107910156,265.3072814941406,266.6058959960937,266.2550048828125,288.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605955030769,1.2949850969334877e-08,0.0010605825809761,-0.0329671390354633,0.0,0.0,0.0,-0.0112326042726635,60.0,-16.132036209106445,-0.0,-1.0956240714676825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,9.954063716577366e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205444335937,0.0,0.0,0.0001048210906446,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,7.742050365777686e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0001048210979206,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0004972259630449,289.79461669921875,294.1499938964844,266.2123107910156,265.3072814941406,266.6058959960937,266.2550048828125,288.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605955030769,1.2949850969334877e-08,0.0010605825809761,-0.0329671390354633,0.0,0.0,0.0,-0.0112326042726635,60.0,-16.132036209106445,-0.0,-1.0956240714676825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,9.972215775633232e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,0.0001050122373271,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,7.756167906336486e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,0.000105012251879,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0004981327219866,289.7839050292969,294.1499938964844,266.18634033203125,265.28076171875,266.59820556640625,266.2300109863281,288.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625296272337,1.3176012281235217e-08,0.0010625164723023,-0.0335588194429874,0.0,0.0,0.0,-0.0113447224721312,60.0,-16.17460060119629,-0.0,-1.0996235033644552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,9.972215775633232e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,0.0001050122373271,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,7.756167906336486e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,0.000105012251879,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0004981327219866,289.7839050292969,294.1499938964844,266.18634033203125,265.28076171875,266.59820556640625,266.2300109863281,288.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625296272337,1.3176012281235217e-08,0.0010625164723023,-0.0335588194429874,0.0,0.0,0.0,-0.0113447224721312,60.0,-16.17460060119629,-0.0,-1.0996235033644552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,9.980106551665811e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.0001050953287631,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,7.76230517658405e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,0.000105095343315,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0004985268460586,289.7785339355469,294.1499938964844,266.1730041503906,265.2673034667969,266.5942077636719,266.2171325683594,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633703786879,1.3274323862333404e-08,0.0010633571073412,-0.0338160097599029,0.0,0.0,0.0,-0.011393460445106,60.0,-16.194076538085938,-0.0,-1.1013643330670682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,9.987175144487992e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001051697690854,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,7.767802890157327e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,0.0001051697763614,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9567565917969,0.0,0.0,0.0004988799337297,289.77313232421875,294.1499938964844,266.159423828125,265.2536926269531,266.5901184082031,266.2040100097656,288.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641235858201,1.3362393858074029e-08,0.0010641101980581,-0.0340464040637016,0.0,0.0,0.0,-0.0114371199160814,60.0,-16.21246337890625,-0.0,-1.102924969131891e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,9.99896801658906e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0004994690534658,289.7623596191406,294.1499938964844,266.13165283203125,265.22613525390625,266.5816955566406,266.1771545410156,288.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.350932521404502e-08,0.0010653666686266,-0.0344307646155357,0.0,0.0,0.0,-0.0115099605172872,60.0,-16.246013641357422,-0.0,-1.1055310977781121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,9.99896801658906e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0004994690534658,289.7623596191406,294.1499938964844,266.13165283203125,265.22613525390625,266.5816955566406,266.1771545410156,288.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.350932521404502e-08,0.0010653666686266,-0.0344307646155357,0.0,0.0,0.0,-0.0115099605172872,60.0,-16.246013641357422,-0.0,-1.1055310977781121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0001000764095806,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,0.00010538528295,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,7.783721230225638e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0001053852975019,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.000499902293086,289.7515563964844,294.1499938964844,266.10308837890625,265.1982116699219,266.5728454589844,266.14947509765625,288.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663042776286,1.3617383665120997e-08,0.001066290657036,-0.0347134284675121,0.0,0.0,0.0,-0.0115635301917791,60.0,-16.275035858154297,-0.0,-1.1074497052732113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0001000764095806,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,0.00010538528295,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,7.783721230225638e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0001053852975019,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.000499902293086,289.7515563964844,294.1499938964844,266.10308837890625,265.1982116699219,266.5728454589844,266.14947509765625,288.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663042776286,1.3617383665120997e-08,0.001066290657036,-0.0347134284675121,0.0,0.0,0.0,-0.0115635301917791,60.0,-16.275035858154297,-0.0,-1.1074497052732113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0001001360942609,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001054481326718,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,7.788363291183487e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001054481472237,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,0.0005002004327252,289.74072265625,294.1499938964844,266.0737609863281,265.16998291015625,266.5636291503906,266.12109375,288.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669402545318,1.3691741962418293e-08,0.0010669265175238,-0.0349079333245754,0.0,0.0,0.0,-0.0116003928706049,60.0,-16.30000877380371,-0.0,-1.1087708884360842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0001001360942609,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001054481326718,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,7.788363291183487e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001054481472237,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,0.0005002004327252,289.74072265625,294.1499938964844,266.0737609863281,265.16998291015625,266.5636291503906,266.12109375,288.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669402545318,1.3691741962418293e-08,0.0010669265175238,-0.0349079333245754,0.0,0.0,0.0,-0.0116003928706049,60.0,-16.30000877380371,-0.0,-1.1087708884360842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,0.000100170756923,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0001054846361512,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,7.791059033479542e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001054846434271,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0005003735423088,289.7298583984375,294.1499938964844,266.0437316894531,265.1415405273437,266.5540466308594,266.092041015625,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673096403479,1.3734923420827272e-08,0.0010672959033399,-0.0350208841264247,0.0,0.0,0.0,-0.0116218002513051,60.0,-16.32133674621582,-0.0,-1.1095385588077988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,0.000100170756923,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0001054846361512,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,7.791059033479542e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001054846434271,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0005003735423088,289.7298583984375,294.1499938964844,266.0437316894531,265.1415405273437,266.5540466308594,266.092041015625,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673096403479,1.3734923420827272e-08,0.0010672959033399,-0.0350208841264247,0.0,0.0,0.0,-0.0116218002513051,60.0,-16.32133674621582,-0.0,-1.1095385588077988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0001001800119411,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.0001054943786584,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,7.791778625687584e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0001054943932103,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0005004197591915,289.72442626953125,294.1499938964844,266.0284729003906,265.1272888183594,266.5491027832031,266.0772705078125,288.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674082441255,1.37464528648934e-08,0.0010673945071175,-0.0350510440766811,0.0,0.0,0.0,-0.0116275157779455,60.0,-16.330596923828125,-0.0,-1.1097435503870662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,0.0001001842319965,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001054988242685,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,7.792106771375984e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,0.0001054988315445,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0005004408303648,289.718994140625,294.1499938964844,266.0130615234375,265.1130065917969,266.5440673828125,266.06231689453125,288.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674531804397,1.3751706440245924e-08,0.0010674394434317,-0.0350647829473018,0.0,0.0,0.0,-0.0116301197558641,60.0,-16.339111328125,-0.0,-1.1098369157025445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0001001799973892,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,0.0001054943641065,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,7.791777898091823e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001054943713825,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,0.0005004197009839,289.7081298828125,294.1499938964844,265.9818115234375,265.0844421386719,266.5336608886719,266.0320129394531,288.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674081277102,1.3746425331362389e-08,0.0010673942742869,-0.0350509732961654,0.0,0.0,0.0,-0.0116275027394294,60.0,-16.354293823242188,-0.0,-1.1097430530071509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0001001799973892,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,0.0001054943641065,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,7.791777898091823e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001054943713825,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,0.0005004197009839,289.7081298828125,294.1499938964844,265.9818115234375,265.0844421386719,266.5336608886719,266.0320129394531,288.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674081277102,1.3746425331362389e-08,0.0010673942742869,-0.0350509732961654,0.0,0.0,0.0,-0.0116275027394294,60.0,-16.354293823242188,-0.0,-1.1097430530071509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,0.0001001612909021,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0001054746608133,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,7.790322706568986e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001054746680893,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861999511719,0.0,0.0,0.0005003262776881,289.6972045898437,294.1499938964844,265.95001220703125,265.0559387207031,266.5228576660156,266.0011291503906,288.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.3723108871488421e-08,0.0010671949712559,-0.0349899791181087,0.0,0.0,0.0,-0.0116159431636333,60.0,-16.367130279541016,-0.0,-1.1093284513208348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,0.0001001612909021,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0001054746608133,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,7.790322706568986e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001054746680893,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861999511719,0.0,0.0,0.0005003262776881,289.6972045898437,294.1499938964844,265.95001220703125,265.0559387207031,266.5228576660156,266.0011291503906,288.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.3723108871488421e-08,0.0010671949712559,-0.0349899791181087,0.0,0.0,0.0,-0.0116159431636333,60.0,-16.367130279541016,-0.0,-1.1093284513208348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.0001001342243398,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,0.0001054461608873,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,7.788217772031203e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,0.0001054461754392,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87603759765625,0.0,0.0,0.0005001910612918,289.6863098144531,294.1499938964844,265.917236328125,265.0271911621094,266.5116882324219,265.9697265625,288.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669203475117,1.3689384736892409e-08,0.0010669066105037,-0.0349017679691314,0.0,0.0,0.0,-0.0115992249920964,60.0,-16.378705978393555,-0.0,-1.1087290374689479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.0001001342243398,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,0.0001054461608873,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,7.788217772031203e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,0.0001054461754392,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87603759765625,0.0,0.0,0.0005001910612918,289.6863098144531,294.1499938964844,265.917236328125,265.0271911621094,266.5116882324219,265.9697265625,288.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669203475117,1.3689384736892409e-08,0.0010669066105037,-0.0349017679691314,0.0,0.0,0.0,-0.0115992249920964,60.0,-16.378705978393555,-0.0,-1.1087290374689479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0001001047639874,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0001054151362041,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,7.785926572978497e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.000105415150756,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658447265625,0.0,0.0,0.000500043912325,289.6753845214844,294.1499938964844,265.8830261230469,264.997802734375,266.5000915527344,265.9373779296875,288.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666063753888,1.3652670105557265e-08,0.0010665927547961,-0.0348057299852371,0.0,0.0,0.0,-0.0115810241550207,60.0,-16.39015769958496,-0.0,-1.1080765460746989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0001001047639874,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0001054151362041,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,7.785926572978497e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.000105415150756,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658447265625,0.0,0.0,0.000500043912325,289.6753845214844,294.1499938964844,265.8830261230469,264.997802734375,266.5000915527344,265.9373779296875,288.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666063753888,1.3652670105557265e-08,0.0010665927547961,-0.0348057299852371,0.0,0.0,0.0,-0.0115810241550207,60.0,-16.39015769958496,-0.0,-1.1080765460746989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,0.0001000900883809,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.000105399689346,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,7.784784975228831e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.000105399696622,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.0004999706288799,289.669921875,294.1499938964844,265.8653564453125,264.9828186035156,266.4941101074219,265.92071533203125,288.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664500296115,1.3634386064609316e-08,0.0010664364090189,-0.0347579047083854,0.0,0.0,0.0,-0.0115719605237245,60.0,-16.396196365356445,-0.0,-1.1077517569901829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,0.000100075820228,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0001053846572176,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,7.783674664096907e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,0.0001053846644936,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,0.0004998993244953,289.6644592285156,294.1499938964844,265.8473205566406,264.9676818847656,266.4880065917969,265.9037780761719,288.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662978747859,1.361660029175482e-08,0.0010662842541933,-0.0347113795578479,0.0,0.0,0.0,-0.011563142761588,60.0,-16.40247344970703,-0.0,-1.1074357786355905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862365722656,0.0,0.0,0.0001000500415102,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,0.0001053575106197,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,7.781670137774199e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,0.0001053575251717,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.845458984375,0.0,0.0,0.0004997705691494,289.6535339355469,294.1499938964844,265.8101501464844,264.9367370605469,266.4754943847656,265.8689270019531,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660232510417,1.3584477542849528e-08,0.0010660096304491,-0.0346273519098758,0.0,0.0,0.0,-0.0115472180768847,60.0,-16.41608428955078,-0.0,-1.1068652838730489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862365722656,0.0,0.0,0.0001000500415102,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,0.0001053575106197,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,7.781670137774199e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,0.0001053575251717,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.845458984375,0.0,0.0,0.0004997705691494,289.6535339355469,294.1499938964844,265.8101501464844,264.9367370605469,266.4754943847656,265.8689270019531,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660232510417,1.3584477542849528e-08,0.0010660096304491,-0.0346273519098758,0.0,0.0,0.0,-0.0115472180768847,60.0,-16.41608428955078,-0.0,-1.1068652838730489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0001000289412331,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.0001053352898452,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,7.78002868173644e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,0.0001053353043971,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,0.0004996651550754,289.642578125,294.1499938964844,265.7714538574219,264.9049072265625,266.4625244140625,265.832763671875,288.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106579833664,1.3558181244377464e-08,0.0010657847160473,-0.0345585644245147,0.0,0.0,0.0,-0.0115341823548078,60.0,-16.431299209594727,-0.0,-1.1063983151871073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0001000289412331,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.0001053352898452,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,7.78002868173644e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,0.0001053353043971,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,0.0004996651550754,289.642578125,294.1499938964844,265.7714538574219,264.9049072265625,266.4625244140625,265.832763671875,288.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106579833664,1.3558181244377464e-08,0.0010657847160473,-0.0345585644245147,0.0,0.0,0.0,-0.0115341823548078,60.0,-16.431299209594727,-0.0,-1.1063983151871073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001000144839053,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,0.0001053200685419,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,7.778904546285048e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,0.0001053200830938,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,0.0004995929775759,289.6316223144531,294.1499938964844,265.7312316894531,264.8721008300781,266.448974609375,265.7950134277344,288.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540166321490688e-08,0.0010656306985765,-0.0345114432275295,0.0,0.0,0.0,-0.0115252519026398,60.0,-16.448699951171875,-0.0,-1.1060784999017417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001000144839053,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,0.0001053200685419,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,7.778904546285048e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,0.0001053200830938,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,0.0004995929775759,289.6316223144531,294.1499938964844,265.7312316894531,264.8721008300781,266.448974609375,265.7950134277344,288.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540166321490688e-08,0.0010656306985765,-0.0345114432275295,0.0,0.0,0.0,-0.0115252519026398,60.0,-16.448699951171875,-0.0,-1.1060784999017417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.0001000065094558,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0001053116720868,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,7.77828463469632e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0001053116793627,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0004995531053282,289.62066650390625,294.1499938964844,265.689453125,264.83819580078125,266.4350280761719,265.7559814453125,288.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655592195689,1.3530224940438984e-08,0.0010655457153916,-0.0344854369759559,0.0,0.0,0.0,-0.011520323343575,60.0,-16.467975616455078,-0.0,-1.1059020721404525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.0001000065094558,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0001053116720868,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,7.77828463469632e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0001053116793627,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0004995531053282,289.62066650390625,294.1499938964844,265.689453125,264.83819580078125,266.4350280761719,265.7559814453125,288.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655592195689,1.3530224940438984e-08,0.0010655457153916,-0.0344854369759559,0.0,0.0,0.0,-0.011520323343575,60.0,-16.467975616455078,-0.0,-1.1059020721404525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.0001000053962343,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,0.0001053105006576,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,7.778198050800711e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,0.0001053105152095,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0004995475756004,289.6151733398437,294.1499938964844,265.66796875,264.8208312988281,266.42779541015625,265.7357788085937,288.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655473452061,1.3528839382104252e-08,0.0010655338410288,-0.0344818122684955,0.0,0.0,0.0,-0.0115196360275149,60.0,-16.4786319732666,-0.0,-1.1058774163075213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,0.0001000062402454,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,0.0001053113883244,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,7.778263534419239e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0001053113956004,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.000499551766552,289.60968017578125,294.1499938964844,265.6460876464844,264.8031921386719,266.4204406738281,265.7152099609375,288.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655563091859,1.352988476810424e-08,0.0010655426885932,-0.0344845466315746,0.0,0.0,0.0,-0.0115201538428664,60.0,-16.48984718322754,-0.0,-1.1058960325271985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0001000135962385,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001053191372193,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,7.778835424687713e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.0001053191444952,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.000499588495586,289.59869384765625,294.1499938964844,265.60113525390625,264.7669372558594,266.40533447265625,265.67291259765625,288.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656345402821,1.3539043663968188e-08,0.0010656210361048,-0.034508503973484,0.0,0.0,0.0,-0.0115246949717402,60.0,-16.513952255249023,-0.0,-1.1060586047051404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
