time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0001000135962385,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001053191372193,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,7.778835424687713e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.0001053191444952,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.000499588495586,289.59869384765625,294.1499938964844,265.60113525390625,264.7669372558594,266.40533447265625,265.67291259765625,288.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656345402821,1.3539043663968188e-08,0.0010656210361048,-0.034508503973484,0.0,0.0,0.0,-0.0115246949717402,60.0,-16.513952255249023,-0.0,-1.1060586047051404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0001000293195829,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001053356900229,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,7.780058513162658e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0001053356972988,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0004996670177206,289.5876770019531,294.1499938964844,265.5545654296875,264.7293701171875,266.3895874023437,265.6288146972656,288.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658020619302,1.3558627998122574e-08,0.0010657884413376,-0.0345597341656684,0.0,0.0,0.0,-0.011534403078258,60.0,-16.540748596191406,-0.0,-1.1064062732657477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0001000293195829,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001053356900229,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,7.780058513162658e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0001053356972988,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0004996670177206,289.5876770019531,294.1499938964844,265.5545654296875,264.7293701171875,266.3895874023437,265.6288146972656,288.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658020619302,1.3558627998122574e-08,0.0010657884413376,-0.0345597341656684,0.0,0.0,0.0,-0.011534403078258,60.0,-16.540748596191406,-0.0,-1.1064062732657477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.0001000517513602,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,0.0001053593150572,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,7.781803287798539e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001053593223332,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,0.0004997791256755,289.5766906738281,294.1499938964844,265.50634765625,264.6903991699219,266.3733215332031,265.5833740234375,288.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066041062586,1.3586578972990536e-08,0.0010660274419933,-0.0346328504383564,0.0,0.0,0.0,-0.0115482592955231,60.0,-16.569547653198242,-0.0,-1.106902587366676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.0001000517513602,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,0.0001053593150572,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,7.781803287798539e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001053593223332,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,0.0004997791256755,289.5766906738281,294.1499938964844,265.50634765625,264.6903991699219,266.3733215332031,265.5833740234375,288.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066041062586,1.3586578972990536e-08,0.0010660274419933,-0.0346328504383564,0.0,0.0,0.0,-0.0115482592955231,60.0,-16.569547653198242,-0.0,-1.106902587366676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0001000821503112,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.0001053913219948,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,7.784167246427387e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,0.0001053913292707,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0004999309312552,289.5656433105469,294.1499938964844,265.4564819335937,264.64996337890625,266.3564147949219,265.5361022949219,288.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066364813596,1.3624443795379193e-08,0.0010663511930033,-0.0347318984568119,0.0,0.0,0.0,-0.0115670301020145,60.0,-16.601085662841797,-0.0,-1.107575116066073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0001000821503112,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.0001053913219948,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,7.784167246427387e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,0.0001053913292707,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0004999309312552,289.5656433105469,294.1499938964844,265.4564819335937,264.64996337890625,266.3564147949219,265.5361022949219,288.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066364813596,1.3624443795379193e-08,0.0010663511930033,-0.0347318984568119,0.0,0.0,0.0,-0.0115670301020145,60.0,-16.601085662841797,-0.0,-1.107575116066073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0001001003838609,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86602783203125,0.0,0.0,0.0001054105232469,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,7.785585330566391e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.837646484375,0.0,0.0,0.0001054105305229,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,0.0005000220262445,289.56011962890625,294.1499938964844,265.430908203125,264.6291809082031,266.3476867675781,265.5117492675781,288.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665591107681,1.3647161622998284e-08,0.0010665453737601,-0.0347913205623626,0.0,0.0,0.0,-0.0115782925859093,60.0,-16.617891311645508,-0.0,-1.107978704339985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,0.0001001198834273,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601379394531,0.0,0.0,0.0001054310632753,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,7.787102367728949e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0001054310705512,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0005001194658689,289.5545959472656,294.1499938964844,265.4049072265625,264.60797119140625,266.3388366699219,265.487060546875,288.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667667957022,1.367145952002602e-08,0.0010667531751096,-0.034854881465435,0.0,0.0,0.0,-0.0115903383120894,60.0,-16.635133743286133,-0.0,-1.1084104301062325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,0.000100164746982,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,0.0001054782987921,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,7.79059118940495e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0001054783060681,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,0.0005003435653634,289.5435485839844,294.1499938964844,265.3516540527344,264.5643615722656,266.320556640625,265.4362487792969,288.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672446805983,1.3727349035264073e-08,0.0010672310600057,-0.0350010730326175,0.0,0.0,0.0,-0.0116180442273616,60.0,-16.671585083007812,-0.0,-1.1094038399050989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,0.000100164746982,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,0.0001054782987921,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,7.79059118940495e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0001054783060681,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,0.0005003435653634,289.5435485839844,294.1499938964844,265.3516540527344,264.5643615722656,266.320556640625,265.4362487792969,288.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672446805983,1.3727349035264073e-08,0.0010672310600057,-0.0350010730326175,0.0,0.0,0.0,-0.0116180442273616,60.0,-16.671585083007812,-0.0,-1.1094038399050989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0001002161225187,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,0.0001055324028129,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368225097656,0.0,0.0,7.79458787292242e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001055324100889,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.0005006002029404,289.532470703125,294.1499938964844,265.2966613769531,264.51904296875,266.3016662597656,265.38385009765625,288.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677921818569,1.3791360942150277e-08,0.0010677783284336,-0.0351685099303722,0.0,0.0,0.0,-0.0116497781127691,60.0,-16.710281372070312,-0.0,-1.11054220042206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0001002161225187,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,0.0001055324028129,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368225097656,0.0,0.0,7.79458787292242e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001055324100889,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.0005006002029404,289.532470703125,294.1499938964844,265.2966613769531,264.51904296875,266.3016662597656,265.38385009765625,288.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677921818569,1.3791360942150277e-08,0.0010677783284336,-0.0351685099303722,0.0,0.0,0.0,-0.0116497781127691,60.0,-16.710281372070312,-0.0,-1.11054220042206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415222167969,0.0,0.0,0.0001002748686005,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246765136719,0.0,0.0,0.0001055942702805,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,7.799156446708366e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,0.0001055942775565,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,0.000500893627759,289.5213623046875,294.1499938964844,265.2398986816406,264.4718933105469,266.2819519042969,265.3293762207031,288.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068418030627,1.3864553949360925e-08,0.0010684041772037,-0.0353599563241004,0.0,0.0,0.0,-0.0116860624402761,60.0,-16.75173568725586,-0.0,-1.1118444831481618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415222167969,0.0,0.0,0.0001002748686005,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246765136719,0.0,0.0,0.0001055942702805,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,7.799156446708366e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,0.0001055942775565,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,0.000500893627759,289.5213623046875,294.1499938964844,265.2398986816406,264.4718933105469,266.2819519042969,265.3293762207031,288.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068418030627,1.3864553949360925e-08,0.0010684041772037,-0.0353599563241004,0.0,0.0,0.0,-0.0116860624402761,60.0,-16.75173568725586,-0.0,-1.1118444831481618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294677734375,0.0,0.0,0.0001003394718281,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,0.0001056622932082,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81317138671875,0.0,0.0,7.804181223036721e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861022949219,0.0,0.0,0.0001056623004842,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0005012163310311,289.51025390625,294.1499938964844,265.181396484375,264.42291259765625,266.2616271972656,265.2734375,288.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691062780097,1.394503978957573e-08,0.001069092308171,-0.0355704762041568,0.0,0.0,0.0,-0.0117259621620178,60.0,-16.795150756835938,-0.0,-1.1132774346833685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294677734375,0.0,0.0,0.0001003394718281,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,0.0001056622932082,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81317138671875,0.0,0.0,7.804181223036721e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861022949219,0.0,0.0,0.0001056623004842,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0005012163310311,289.51025390625,294.1499938964844,265.181396484375,264.42291259765625,266.2616271972656,265.2734375,288.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691062780097,1.394503978957573e-08,0.001069092308171,-0.0355704762041568,0.0,0.0,0.0,-0.0117259621620178,60.0,-16.795150756835938,-0.0,-1.1132774346833685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,0.0001003748257062,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80694580078125,0.0,0.0,0.0001056995315593,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803649902344,0.0,0.0,0.0001056995388353,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0005013929330743,289.50469970703125,294.1499938964844,265.1514892578125,264.3976745605469,266.2510986328125,265.24462890625,288.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694829979911,1.3989091662836016e-08,0.0010694689117372,-0.035685695707798,0.0,0.0,0.0,-0.0117478007450699,60.0,-16.818050384521484,-0.0,-1.114062158080742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001004114747047,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,0.0001057381159625,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,7.809781527612358e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.0001057381232385,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005920410156,0.0,0.0,0.0005015759961679,289.4991149902344,294.1499938964844,265.12109375,264.3719787597656,266.2404479980469,265.2154541015625,288.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698733385652,1.4034747586322284e-08,0.0010698592523112,-0.0358051098883152,0.0,0.0,0.0,-0.0117704337462782,60.0,-16.84139633178711,-0.0,-1.1148756584589137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001004910300252,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891845703125,0.0,0.0,0.0001058218986145,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,7.81596900196746e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001058219058904,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0005019734380766,289.48797607421875,294.1499938964844,265.0589904785156,264.3190002441406,266.218505859375,265.15557861328125,288.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707209585234,1.4133873627031336e-08,0.0010707068722695,-0.0360643714666366,0.0,0.0,0.0,-0.0118195740506052,60.0,-16.89015769958496,-0.0,-1.1166430624598433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001004910300252,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891845703125,0.0,0.0,0.0001058218986145,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,7.81596900196746e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001058219058904,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0005019734380766,289.48797607421875,294.1499938964844,265.0589904785156,264.3190002441406,266.218505859375,265.15557861328125,288.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707209585234,1.4133873627031336e-08,0.0010707068722695,-0.0360643714666366,0.0,0.0,0.0,-0.0118195740506052,60.0,-16.89015769958496,-0.0,-1.1166430624598433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001005784070002,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,0.0001059139030985,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,7.822764746379107e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001059139103745,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0005024098791182,289.476806640625,294.1499938964844,264.9950256347656,264.2639465332031,266.1958312988281,265.0940246582031,288.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716519318521,1.42427341032203e-08,0.0010716377291828,-0.0363490842282772,0.0,0.0,0.0,-0.0118735413998365,60.0,-16.94132423400879,-0.0,-1.1185855441908644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001005784070002,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,0.0001059139030985,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,7.822764746379107e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001059139103745,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0005024098791182,289.476806640625,294.1499938964844,264.9950256347656,264.2639465332031,266.1958312988281,265.0940246582031,288.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716519318521,1.42427341032203e-08,0.0010716377291828,-0.0363490842282772,0.0,0.0,0.0,-0.0118735413998365,60.0,-16.94132423400879,-0.0,-1.1185855441908644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,0.0001006749516818,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.0001060155773302,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,7.830274262232706e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0001060155846062,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689758300781,0.0,0.0,0.0005028921295888,289.46563720703125,294.1499938964844,264.9292297363281,264.20672607421875,266.17236328125,265.03045654296875,288.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363028100206066e-08,0.0010726662585511,-0.0366636924445629,0.0,0.0,0.0,-0.0119331758469343,60.0,-16.995479583740234,-0.0,-1.1207340833152557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,0.0001006749516818,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.0001060155773302,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,7.830274262232706e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0001060155846062,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689758300781,0.0,0.0,0.0005028921295888,289.46563720703125,294.1499938964844,264.9292297363281,264.20672607421875,266.17236328125,265.03045654296875,288.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363028100206066e-08,0.0010726662585511,-0.0366636924445629,0.0,0.0,0.0,-0.0119331758469343,60.0,-16.995479583740234,-0.0,-1.1207340833152557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001007815371849,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.0001061278162524,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,7.838564488338307e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.0001061278235283,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0005034245550632,289.4544372558594,294.1499938964844,264.8615417480469,264.1472473144531,266.1480407714844,264.96490478515625,288.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495827649341209e-08,0.0010738016571849,-0.0370109900832176,0.0,0.0,0.0,-0.0119990091770887,60.0,-17.052701950073242,-0.0,-1.1231082908125245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001007815371849,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.0001061278162524,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,7.838564488338307e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.0001061278235283,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0005034245550632,289.4544372558594,294.1499938964844,264.8615417480469,264.1472473144531,266.1480407714844,264.96490478515625,288.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495827649341209e-08,0.0010738016571849,-0.0370109900832176,0.0,0.0,0.0,-0.0119990091770887,60.0,-17.052701950073242,-0.0,-1.1231082908125245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0001008393082884,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.000106188643258,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,7.843057392165065e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,0.000106188650534,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.000503713148646,289.4488220214844,294.1499938964844,264.8269958496094,264.1166381835937,266.135498046875,264.9313049316406,288.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744315804913,1.4567799411224769e-08,0.0010744170285761,-0.0371992103755474,0.0,0.0,0.0,-0.0120346890762448,60.0,-17.082660675048828,-0.0,-1.1243960784668161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.000100900302641,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,0.0001062528754118,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,7.847801316529512e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0001062528826878,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477966308594,0.0,0.0,0.0005040178075432,289.4432067871094,294.1499938964844,264.7919921875,264.08544921875,266.12274169921875,264.897216796875,288.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750814108178,1.4643798174063253e-08,0.0010750667424872,-0.03739795088768,0.0,0.0,0.0,-0.0120723638683557,60.0,-17.113431930541992,-0.0,-1.1257567678057968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001010329069686,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,0.0001063925155904,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,7.858114986447617e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,0.0001063925228663,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0005046802107244,289.43194580078125,294.1499938964844,264.7204895019531,264.0212707519531,266.0966186523437,264.8276062011719,288.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764942271634,1.4809015347339029e-08,0.0010764794424176,-0.0378299914300441,0.0,0.0,0.0,-0.0121542690321803,60.0,-17.177579879760742,-0.0,-1.1287175283314357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001010329069686,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,0.0001063925155904,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,7.858114986447617e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,0.0001063925228663,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0005046802107244,289.43194580078125,294.1499938964844,264.7204895019531,264.0212707519531,266.0966186523437,264.8276062011719,288.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764942271634,1.4809015347339029e-08,0.0010764794424176,-0.0378299914300441,0.0,0.0,0.0,-0.0121542690321803,60.0,-17.177579879760742,-0.0,-1.1287175283314357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0001011832282529,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,0.0001065508113242,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,7.869806722737849e-05,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,0.0001065508186002,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,0.0005054310895502,289.4206848144531,294.1499938964844,264.64703369140625,263.95465087890625,266.0694580078125,264.7557373046875,288.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780958691611,1.4996308195236452e-08,0.0010780808515846,-0.0383197404444217,0.0,0.0,0.0,-0.0122471172362566,60.0,-17.246253967285156,-0.0,-1.132078679688675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0001011832282529,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,0.0001065508113242,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,7.869806722737849e-05,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,0.0001065508186002,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,0.0005054310895502,289.4206848144531,294.1499938964844,264.64703369140625,263.95465087890625,266.0694580078125,264.7557373046875,288.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780958691611,1.4996308195236452e-08,0.0010780808515846,-0.0383197404444217,0.0,0.0,0.0,-0.0122471172362566,60.0,-17.246253967285156,-0.0,-1.132078679688675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0001013513683574,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0001067278790287,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.706298828125,0.0,0.0,7.882884528953582e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.0001067278790287,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,0.0005062710260972,289.40936279296875,294.1499938964844,264.5716552734375,263.8854675292969,266.0413818359375,264.6819152832031,288.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798872681334,1.5205811720875317e-08,0.0010798721341416,-0.0388675294816494,0.0,0.0,0.0,-0.0123509764671325,60.0,-17.31903839111328,-0.0,-1.1358442719711093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0001013513683574,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0001067278790287,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.706298828125,0.0,0.0,7.882884528953582e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.0001067278790287,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,0.0005062710260972,289.40936279296875,294.1499938964844,264.5716552734375,263.8854675292969,266.0413818359375,264.6819152832031,288.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798872681334,1.5205811720875317e-08,0.0010798721341416,-0.0388675294816494,0.0,0.0,0.0,-0.0123509764671325,60.0,-17.31903839111328,-0.0,-1.1358442719711093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.0001015421366901,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001069287609425,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,7.897721661720425e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67071533203125,0.0,0.0,0.0001069287682184,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.000507223943714,289.3980407714844,294.1499938964844,264.4942626953125,263.813720703125,266.0123596191406,264.60595703125,288.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819197632372,1.5443502476841786e-08,0.0010819042799994,-0.0394889786839485,0.0,0.0,0.0,-0.0124688083305954,60.0,-17.397001266479492,-0.0,-1.1401240840314133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.0001015421366901,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001069287609425,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,7.897721661720425e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67071533203125,0.0,0.0,0.0001069287682184,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.000507223943714,289.3980407714844,294.1499938964844,264.4942626953125,263.813720703125,266.0123596191406,264.60595703125,288.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819197632372,1.5443502476841786e-08,0.0010819042799994,-0.0394889786839485,0.0,0.0,0.0,-0.0124688083305954,60.0,-17.397001266479492,-0.0,-1.1401240840314133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,0.0001016461319522,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0001070382713805,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,7.905810343800113e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0001070382786565,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,0.00050774338888,289.3923645019531,294.1499938964844,264.454833984375,263.77685546875,265.9974975585937,264.56719970703125,288.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830278042703,1.5573075273778162e-08,0.0010830122046172,-0.0398277342319488,0.0,0.0,0.0,-0.0125330435112118,60.0,-17.437957763671875,-0.0,-1.142460561709413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001017587055684,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001071568185579,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,7.914566231193021e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0001071568258339,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,0.0005083057330921,289.3866577148437,294.1499938964844,264.4148864746094,263.73931884765625,265.9823303222656,264.5277709960937,288.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842271149158,1.5713336409817202e-08,0.0010842113988474,-0.0401944145560264,0.0,0.0,0.0,-0.0126025760546326,60.0,-17.48072052001953,-0.0,-1.144992438639747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
