time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,0.0001020055715343,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,0.0001074167812475,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,7.93376675574109e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473693847656,0.0,0.0,0.0001074167885235,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58349609375,0.0,0.0,0.0005095388623885,289.3752746582031,294.1499938964844,264.3334655761719,263.66217041015625,265.9512634277344,264.4472961425781,288.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868574026972,1.6020932136484592e-08,0.0010868413373827,-0.0409984998404979,0.0,0.0,0.0,-0.012755062431097,60.0,-17.570905685424805,-0.0,-1.1505546382295509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,0.0001020055715343,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,0.0001074167812475,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,7.93376675574109e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473693847656,0.0,0.0,0.0001074167885235,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58349609375,0.0,0.0,0.0005095388623885,289.3752746582031,294.1499938964844,264.3334655761719,263.66217041015625,265.9512634277344,264.4472961425781,288.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868574026972,1.6020932136484592e-08,0.0010868413373827,-0.0409984998404979,0.0,0.0,0.0,-0.012755062431097,60.0,-17.570905685424805,-0.0,-1.1505546382295509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,0.000102288016933,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0001077142151189,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,7.955735054565594e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.0001077142223948,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.0005109497578814,289.36383056640625,294.1499938964844,264.25,263.582275390625,265.91912841796875,264.3644714355469,288.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898666223511,1.6372856848079212e-08,0.001089850324206,-0.0419183708727359,0.0,0.0,0.0,-0.0129295252263545,60.0,-17.66849708557129,-0.0,-1.156935027779582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,0.000102288016933,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0001077142151189,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,7.955735054565594e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.0001077142223948,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.0005109497578814,289.36383056640625,294.1499938964844,264.25,263.582275390625,265.91912841796875,264.3644714355469,288.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898666223511,1.6372856848079212e-08,0.001089850324206,-0.0419183708727359,0.0,0.0,0.0,-0.0129295252263545,60.0,-17.66849708557129,-0.0,-1.156935027779582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0001026222817017,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64605712890625,0.0,0.0,0.0001080662113963,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463317871094,0.0,0.0,7.981733506312594e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0001080662113963,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0005126194446347,289.35235595703125,294.1499938964844,264.1632385253906,263.4986877441406,265.8858642578125,264.2789306640625,288.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.678934680171551e-08,0.0010934111196547,-0.0430068634450435,0.0,0.0,0.0,-0.0131359947845339,60.0,-17.775575637817383,-0.0,-1.1645087028000489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0001026222817017,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64605712890625,0.0,0.0,0.0001080662113963,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463317871094,0.0,0.0,7.981733506312594e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0001080662113963,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0005126194446347,289.35235595703125,294.1499938964844,264.1632385253906,263.4986877441406,265.8858642578125,264.2789306640625,288.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.678934680171551e-08,0.0010934111196547,-0.0430068634450435,0.0,0.0,0.0,-0.0131359947845339,60.0,-17.775575637817383,-0.0,-1.1645087028000489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.0001030319544952,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,0.0001084976101992,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,8.013596379896626e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.0001084976174752,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,0.0005146658513695,289.3408203125,294.1499938964844,264.0721435546875,263.4107666015625,265.85137939453125,264.1895751953125,288.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299798926728727e-08,0.0010977754136547,-0.0443407259881496,0.0,0.0,0.0,-0.0133890444412827,60.0,-17.89714241027832,-0.0,-1.1738246996628733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.0001030319544952,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,0.0001084976101992,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,8.013596379896626e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.0001084976174752,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,0.0005146658513695,289.3408203125,294.1499938964844,264.0721435546875,263.4107666015625,265.85137939453125,264.1895751953125,288.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299798926728727e-08,0.0010977754136547,-0.0443407259881496,0.0,0.0,0.0,-0.0133890444412827,60.0,-17.89714241027832,-0.0,-1.1738246996628733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0001032617728924,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001087396231014,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,0.0001087396231014,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,0.000515813822858,289.33502197265625,294.1499938964844,264.02508544921875,263.36529541015625,265.8337097167969,264.1434326171875,288.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586152978310565e-08,0.0011002236278727,-0.0450888946652412,0.0,0.0,0.0,-0.0135310003533959,60.0,-17.963415145874023,-0.0,-1.1790670129130377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0001035134118865,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.0001090046062017,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,8.051043550949544e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,0.0001090046134777,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0005170708172954,289.3292236328125,294.1499938964844,263.9770202636719,263.31884765625,265.815673828125,264.09600830078125,288.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102922251448,1.7899697724033103e-08,0.0011029043234884,-0.0459080226719379,0.0,0.0,0.0,-0.0136864371597766,60.0,-18.03438949584961,-0.0,-1.1848205616615817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,0.0001040716888383,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.000109592503577,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,8.094465010799468e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001095925108529,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0005198595463298,289.31756591796875,294.1499938964844,263.878173828125,263.2231750488281,265.77850341796875,263.997802734375,287.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.85953261677696e-08,0.0011088517494499,-0.0477250032126903,0.0,0.0,0.0,-0.0140312854200601,60.0,-18.18857383728028,-0.0,-1.1976351288467413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,0.0001040716888383,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.000109592503577,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,8.094465010799468e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001095925108529,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0005198595463298,289.31756591796875,294.1499938964844,263.878173828125,263.2231750488281,265.77850341796875,263.997802734375,287.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.85953261677696e-08,0.0011088517494499,-0.0477250032126903,0.0,0.0,0.0,-0.0140312854200601,60.0,-18.18857383728028,-0.0,-1.1976351288467413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001047004843712,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0001102546520996,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,8.143371087498963e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0001102546593756,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,0.0005230004899203,289.3058166503906,294.1499938964844,263.7758483886719,263.1240539550781,265.7400207519531,263.8956298828125,287.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881854985336e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196916371583,60.0,-18.357759475708008,-0.0,-1.2121506642870372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001047004843712,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0001102546520996,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,8.143371087498963e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0001102546593756,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,0.0005230004899203,289.3058166503906,294.1499938964844,263.7758483886719,263.1240539550781,265.7400207519531,263.8956298828125,287.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881854985336e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196916371583,60.0,-18.357759475708008,-0.0,-1.2121506642870372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0001054058229783,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0005265237996354,289.29400634765625,294.1499938964844,263.6703491210937,263.02178955078125,265.699951171875,263.7891540527344,287.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54437255859375,-0.0,-1.228537485076231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0001054058229783,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0005265237996354,289.29400634765625,294.1499938964844,263.6703491210937,263.02178955078125,265.699951171875,263.7891540527344,287.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54437255859375,-0.0,-1.228537485076231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,8.258727029897273e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0005304091027937,289.2821044921875,294.1499938964844,263.5619812011719,262.9166564941406,265.65826416015625,263.67889404296875,287.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74738883972168,-0.0,-1.2467354792988772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,8.258727029897273e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0005304091027937,289.2821044921875,294.1499938964844,263.5619812011719,262.9166564941406,265.65826416015625,263.67889404296875,287.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74738883972168,-0.0,-1.2467354792988772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,0.000106600120489,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662841796875,0.0,0.0,0.0001122550602303,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0001122550675063,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0005324896192178,289.276123046875,294.1499938964844,263.5068359375,262.86309814453125,265.63671875,263.6224365234375,287.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.855121612548828,-0.0,-1.256534858384839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724792480469,0.0,0.0,0.0001070308353519,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,0.0001127086288761,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,8.324621012434363e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399169921875,0.0,0.0,0.000112708636152,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0005346411489881,289.2701110839844,294.1499938964844,263.4510498046875,262.8089294433594,265.6148376464844,263.5653381347656,287.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.965970993041992,-0.0,-1.2667094040352822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,8.395485201617703e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0005391922895796,289.2579650878906,294.1499938964844,263.3378295898437,262.6989440917969,265.56964111328125,263.4488830566406,287.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.001150082796812,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.199695587158203,-0.0,-1.2883670308383446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,8.395485201617703e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0005391922895796,289.2579650878906,294.1499938964844,263.3378295898437,262.6989440917969,265.56964111328125,263.4488830566406,287.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.001150082796812,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.199695587158203,-0.0,-1.2883670308383446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603271484375,0.0,0.0,0.0005440262611955,289.2457275390625,294.1499938964844,263.2226257324219,262.58697509765625,265.5226745605469,263.3301086425781,287.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.44695281982422,-0.0,-1.311571367068609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603271484375,0.0,0.0,0.0005440262611955,289.2457275390625,294.1499938964844,263.2226257324219,262.58697509765625,265.5226745605469,263.3301086425781,287.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.44695281982422,-0.0,-1.311571367068609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,0.0005490914336405,289.2333984375,294.1499938964844,263.105712890625,262.4732971191406,265.4738464355469,263.2093505859375,287.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.70625114440918,-0.0,-1.336107828819877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,0.0005490914336405,289.2333984375,294.1499938964844,263.105712890625,262.4732971191406,265.4738464355469,263.2093505859375,287.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.70625114440918,-0.0,-1.336107828819877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898376464844,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0005543231382034,289.2209167480469,294.1499938964844,262.9873962402344,262.35821533203125,265.4231872558594,263.0870666503906,287.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97559356689453,-0.0,-1.361689641043995e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898376464844,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0005543231382034,289.2209167480469,294.1499938964844,262.9873962402344,262.35821533203125,265.4231872558594,263.0870666503906,287.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97559356689453,-0.0,-1.361689641043995e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0001115026097977,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,0.000117417621368,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0005569785134866,289.2146301269531,294.1499938964844,262.92779541015625,262.3002624511719,265.3970947265625,263.02545166015625,287.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11336135864257,-0.0,-1.374766611661471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,0.0001120359302149,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,0.0001179792379844,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245910644531,0.0,0.0,0.0005596425617113,289.20831298828125,294.1499938964844,262.8679504394531,262.2420349121094,265.3705139160156,262.963623046875,287.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.25252723693848,-0.0,-1.387949168929481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001131005774368,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,0.0005649607046507,289.1955871582031,294.1499938964844,262.7476806640625,262.125,265.3160095214844,262.8394775390625,287.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.5332145690918,-0.0,-1.4144529814075213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001131005774368,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,0.0005649607046507,289.1955871582031,294.1499938964844,262.7476806640625,262.125,265.3160095214844,262.8394775390625,287.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.5332145690918,-0.0,-1.4144529814075213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,0.0001202010389533,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,0.000570181873627,289.1827087402344,294.1499938964844,262.6268920898437,262.0074462890625,265.25958251953125,262.7149353027344,287.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.814577102661133,-0.0,-1.4407170567665164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,0.0001202010389533,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,0.000570181873627,289.1827087402344,294.1499938964844,262.6268920898437,262.0074462890625,265.25958251953125,262.7149353027344,287.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.814577102661133,-0.0,-1.4407170567665164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,0.0001151516335085,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.000575206184294,289.16973876953125,294.1499938964844,262.505859375,261.8896484375,265.2012634277344,262.5903625488281,287.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.092613220214844,-0.0,-1.466219288204229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,0.0001151516335085,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.000575206184294,289.16973876953125,294.1499938964844,262.505859375,261.8896484375,265.2012634277344,262.5903625488281,287.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.092613220214844,-0.0,-1.466219288204229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,0.0005790207651443,289.1592712402344,294.1499938964844,262.4090576171875,261.7954406738281,265.1532592773437,262.49090576171875,287.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.30999565124512,-0.0,-1.4857305075111074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.0001160992105724,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,9.029938519233838e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,0.0005799395148642,289.1566467285156,294.1499938964844,262.3848876953125,261.7718811035156,265.14111328125,262.4660949707031,287.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.363420486450195,-0.0,-1.49044922181929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460754394531,0.0,0.0,0.0001165447902167,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,9.064595360541716e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178161621094,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,0.0005821653176099,289.1500549316406,294.1499938964844,262.32452392578125,261.713134765625,265.1102905273437,262.4041748046875,287.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.494701385498047,-0.0,-1.501911697232572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
