time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,0.0001169720781035,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111022949219,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,0.0005842996761202,289.1434326171875,294.1499938964844,262.2642517089844,261.65447998046875,265.0790710449219,262.3424377441406,287.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62313270568848,-0.0,-1.512944436399266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,0.0005882310215383,289.130126953125,294.1499938964844,262.1442565917969,261.53765869140625,265.01544189453125,262.2196044921875,287.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.86982536315918,-0.0,-1.533371971618181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,0.0005882310215383,289.130126953125,294.1499938964844,262.1442565917969,261.53765869140625,265.01544189453125,262.2196044921875,287.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.86982536315918,-0.0,-1.533371971618181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,0.0005917515954934,289.1167297363281,294.1499938964844,262.02520751953125,261.4217834472656,264.9501647949219,262.09796142578125,287.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10051918029785,-0.0,-1.5517811391418945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,0.0005917515954934,289.1167297363281,294.1499938964844,262.02520751953125,261.4217834472656,264.9501647949219,262.09796142578125,287.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10051918029785,-0.0,-1.5517811391418945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,0.0001254190137842,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,0.0005949336919002,289.1032409667969,294.1499938964844,261.9073486328125,261.3070983886719,264.8832397460937,261.97772216796875,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.317081451416016,-0.0,-1.5685147047861397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,0.0001254190137842,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,0.0005949336919002,289.1032409667969,294.1499938964844,261.9073486328125,261.3070983886719,264.8832397460937,261.97772216796875,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.317081451416016,-0.0,-1.5685147047861397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,0.0001196558514493,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.306566789746284e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,0.0005977057153359,289.0896911621094,294.1499938964844,261.791015625,261.19390869140625,264.8148193359375,261.8591613769531,287.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.801580206186373e-08,0.0012748785084113,-0.0982026532292366,0.0,0.0,0.0,-0.0236586742103099,60.0,-22.519189834594727,-0.0,-1.583165101237683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,0.0001196558514493,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.306566789746284e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,0.0005977057153359,289.0896911621094,294.1499938964844,261.791015625,261.19390869140625,264.8148193359375,261.8591613769531,287.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.801580206186373e-08,0.0012748785084113,-0.0982026532292366,0.0,0.0,0.0,-0.0236586742103099,60.0,-22.519189834594727,-0.0,-1.583165101237683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,0.0001199024482048,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658142089844,0.0,0.0,0.0001262630539713,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,9.32574548642151e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,0.0001262630539713,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,0.0005989374476484,289.0828857421875,294.1499938964844,261.7335205078125,261.1379699707031,264.7801208496094,261.800537109375,287.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832312955864836e-08,0.001277505652979,-0.0989965870976448,0.0,0.0,0.0,-0.023811025545001,60.0,-22.61446189880371,-0.0,-1.5896969784989778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,0.0001201264531118,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0001264989405171,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,9.343168494524434e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428039550781,0.0,0.0,0.0001264989405171,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29791259765625,0.0,0.0,0.0006000564317218,289.0760498046875,294.1499938964844,261.676513671875,261.0824890136719,264.7450866699219,261.742431640625,287.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799308169633,3.860231245766954e-08,0.0012798922834917,-0.0997176617383956,0.0,0.0,0.0,-0.0239494256675243,60.0,-22.70534896850586,-0.0,-1.59564223167763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,0.0001205155058414,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,0.0001269086351385,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448486328125,0.0,0.0,9.373428474646062e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289489746094,0.0,0.0,0.0001269086351385,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,0.0006019998108968,289.0623779296875,294.1499938964844,261.5640869140625,260.97314453125,264.6741027832031,261.6279296875,287.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719392597959e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897962987422,60.0,-22.874549865722656,-0.0,-1.6059942709034658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,0.0001205155058414,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,0.0001269086351385,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448486328125,0.0,0.0,9.373428474646062e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289489746094,0.0,0.0,0.0001269086351385,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,0.0006019998108968,289.0623779296875,294.1499938964844,261.5640869140625,260.97314453125,264.6741027832031,261.6279296875,287.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719392597959e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897962987422,60.0,-22.874549865722656,-0.0,-1.6059942709034658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,0.0001208343019243,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,0.0006035923142917,289.0486755371094,294.1499938964844,261.4540710449219,260.8661804199219,264.6020202636719,261.515869140625,287.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874335516244,-0.1019952073693275,0.0,0.0,0.0,-0.0243867617100477,60.0,-23.027942657470703,-0.0,-1.614501883295816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,0.0001208343019243,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,0.0006035923142917,289.0486755371094,294.1499938964844,261.4540710449219,260.8661804199219,264.6020202636719,261.515869140625,287.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874335516244,-0.1019952073693275,0.0,0.0,0.0,-0.0243867617100477,60.0,-23.027942657470703,-0.0,-1.614501883295816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258056640625,0.0,0.0,0.000121092009067,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163452148437,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,0.0001275157264899,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,0.0006048795767128,289.034912109375,294.1499938964844,261.3467102050781,260.7618408203125,264.5289611816406,261.406494140625,287.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569829309388e-08,0.0012901792069897,-0.1028240025043487,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.16688346862793,-0.0,-1.621395426809613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258056640625,0.0,0.0,0.000121092009067,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163452148437,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,0.0001275157264899,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,0.0006048795767128,289.034912109375,294.1499938964844,261.3467102050781,260.7618408203125,264.5289611816406,261.406494140625,287.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569829309388e-08,0.0012901792069897,-0.1028240025043487,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.16688346862793,-0.0,-1.621395426809613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,0.0001277290284633,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,9.43402192206122e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450866699219,0.0,0.0,0.0006058914004825,289.0211181640625,294.1499938964844,261.2423400878906,260.66046142578125,264.4550170898437,261.3000793457031,287.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.292341232299805,-0.0,-1.6268241154193674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,0.0001277290284633,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,9.43402192206122e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450866699219,0.0,0.0,0.0006058914004825,289.0211181640625,294.1499938964844,261.2423400878906,260.66046142578125,264.4550170898437,261.3000793457031,287.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.292341232299805,-0.0,-1.6268241154193674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0001213780778925,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,0.000127816965687,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29522705078125,0.0,0.0,9.4405171694234e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,0.0006063085747882,289.01422119140625,294.1499938964844,261.1913452148437,260.6109313964844,264.41778564453125,261.2480163574219,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35049629211425,-0.0,-1.6290647408823133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.445937757845968e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,0.0001278903509955,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317810058594,0.0,0.0,0.0006066566566005,289.0072937011719,294.1499938964844,261.1412353515625,260.5622863769531,264.38037109375,261.1968688964844,287.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039677932858467,0.0,0.0,0.0,-0.0247657764703035,60.0,-23.405248641967773,-0.0,-1.630935884122664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.0001215533993672,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21844482421875,0.0,0.0,0.0006071843090467,288.99346923828125,294.1499938964844,261.043701171875,260.4676208496094,264.3051147460937,261.09698486328125,287.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.50627899169922,-0.0,-1.6337737918092898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.0001215533993672,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21844482421875,0.0,0.0,0.0006071843090467,288.99346923828125,294.1499938964844,261.043701171875,260.4676208496094,264.3051147460937,261.09698486328125,287.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.50627899169922,-0.0,-1.6337737918092898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596435546875,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,0.0006074691773392,288.9796142578125,294.1499938964844,260.95001220703125,260.37677001953125,264.22930908203125,261.0012512207031,287.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.024866260588169,60.0,-23.593505859375,-0.0,-1.635306716707419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596435546875,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,0.0006074691773392,288.9796142578125,294.1499938964844,260.95001220703125,260.37677001953125,264.22930908203125,261.0012512207031,287.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.024866260588169,60.0,-23.593505859375,-0.0,-1.635306716707419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,0.0006075824494473,288.9657592773437,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,287.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.670799255371094,-0.0,-1.635916504483248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,0.0006075824494473,288.9657592773437,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,287.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.670799255371094,-0.0,-1.635916504483248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311706542969,0.0,0.0,9.460320143261924e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0001280850847251,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,0.0006075804121792,288.951904296875,294.1499938964844,260.768798828125,260.2012939453125,264.07666015625,260.8177185058594,287.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949886398784e-08,0.0012959393206983,-0.1045620590448379,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.74010467529297,-0.0,-1.635904993690929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311706542969,0.0,0.0,9.460320143261924e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0001280850847251,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,0.0006075804121792,288.951904296875,294.1499938964844,260.768798828125,260.2012939453125,264.07666015625,260.8177185058594,287.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949886398784e-08,0.0012959393206983,-0.1045620590448379,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.74010467529297,-0.0,-1.635904993690929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0001216248201671,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,0.0001280767901334,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.459708235226572e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0001280768046854,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,0.0006075411220081,288.9449462890625,294.1499938964844,260.7241516113281,260.1581115722656,264.0382995605469,260.7727966308594,287.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.046968982152066e-08,0.0012958556180819,-0.1045367717742919,0.0,0.0,0.0,-0.0248751454055309,60.0,-23.772768020629883,-0.0,-1.6356933940642193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,0.0001216118107549,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167663574219,0.0,0.0,0.0001280630967812,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169494628906,0.0,0.0,9.45869614952244e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,0.0001280630967812,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649780273437,0.0,0.0,0.0006074761040508,288.9380187988281,294.1499938964844,260.6797790527344,260.1152038574219,263.9998474121094,260.7281494140625,287.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957573635503,4.045346457814959e-08,0.0012957169674336,-0.1044949293136596,0.0,0.0,0.0,-0.0248671006411314,60.0,-23.80410957336425,-0.0,-1.635343238604037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025451660156,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891784667969,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0006072768592275,288.92413330078125,294.1499938964844,260.5918884277344,260.0302429199219,263.9228210449219,260.6396789550781,287.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86327171325684,-0.0,-1.6342701769644918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025451660156,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891784667969,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0006072768592275,288.92413330078125,294.1499938964844,260.5918884277344,260.0302429199219,263.9228210449219,260.6396789550781,287.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86327171325684,-0.0,-1.6342701769644918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965026855469,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883239746094,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751708984375,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13818359375,0.0,0.0,0.0006069841911084,288.9102478027344,294.1499938964844,260.505126953125,259.9464416503906,263.8455810546875,260.55242919921875,287.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.91719627380371,-0.0,-1.632695187936406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965026855469,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883239746094,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751708984375,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13818359375,0.0,0.0,0.0006069841911084,288.9102478027344,294.1499938964844,260.505126953125,259.9464416503906,263.8455810546875,260.55242919921875,287.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.91719627380371,-0.0,-1.632695187936406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741027832031,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.124755859375,0.0,0.0,0.0006066149799153,288.8963928222656,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.96718406677246,-0.0,-1.6307093630985037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741027832031,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.124755859375,0.0,0.0,0.0006066149799153,288.8963928222656,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.96718406677246,-0.0,-1.6307093630985037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678466796875,0.0,0.0,0.0001213492723763,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.159912109375,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1113586425781,0.0,0.0,0.0006061646854504,288.88250732421875,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812866210937,287.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619214677216e-08,0.0012929196236655,-0.1036508232355117,0.0,0.0,0.0,-0.0247048623859882,60.0,-24.012147903442383,-0.0,-1.6282888282148633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678466796875,0.0,0.0,0.0001213492723763,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.159912109375,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1113586425781,0.0,0.0,0.0006061646854504,288.88250732421875,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812866210937,287.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619214677216e-08,0.0012929196236655,-0.1036508232355117,0.0,0.0,0.0,-0.0247048623859882,60.0,-24.012147903442383,-0.0,-1.6282888282148633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
