time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785095214844,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.869140625,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.000592385942582,288.6058044433594,294.1499938964844,258.91412353515625,258.41314697265625,262.1651916503906,258.9489440917969,287.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42198944091797,-0.0,-1.555100936911913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771057128906,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622131347656,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363647460937,0.0,0.0,0.0005921798874624,288.598876953125,294.1499938964844,258.88580322265625,258.3857421875,262.1285705566406,258.92022705078125,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750182479619,60.0,-24.43017196655273,-0.0,-1.5540190645424445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8644104003906,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.864501953125,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85528564453125,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82965087890625,0.0,0.0,0.0005919947871007,288.59197998046875,294.1499938964844,258.8578796386719,258.3586730957031,262.09210205078125,258.89190673828125,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.43879127502441,-0.0,-1.5530476105141133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85040283203125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505249023437,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,0.0001247340842382,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161926269531,0.0,0.0,0.000591684714891,288.578125,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45735740661621,-0.0,-1.5514210360834113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85040283203125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505249023437,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,0.0001247340842382,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161926269531,0.0,0.0,0.000591684714891,288.578125,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45735740661621,-0.0,-1.5514210360834113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8275451660156,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.802734375,0.0,0.050000000745058,0.0005914627690799,288.5642395019531,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.162109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615619925782,-0.0941749215126037,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.478002548217773,-0.0,-1.5502573091907834e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8275451660156,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.802734375,0.0,0.050000000745058,0.0005914627690799,288.5642395019531,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.162109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615619925782,-0.0941749215126037,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.478002548217773,-0.0,-1.5502573091907834e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701354980469,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.6319118738174438,0.050000000745058,0.0317698009312152,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66717529296875,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.6319118738174438,0.050000000745058,0.2040386497974395,287.45953369140625,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.7967834472656,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.435087651014328,2.386404105436668e-07,0.4350874125957489,-0.1503424495458603,0.0,0.0,0.0,10.181954383850098,60.0,-1312.436279296875,-0.0,17.542272567749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807067871094,0.630121648311615,0.050000000745058,0.0452406555414199,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.630121648311615,0.050000000745058,0.0476405881345272,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.630121648311615,0.050000000745058,0.0351871773600578,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38055419921875,0.630121648311615,0.050000000745058,0.0476405881345272,291.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.630121648311615,0.050000000745058,0.225986436009407,286.2591552734375,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.736572265625,1.0,0.121085450053215,0.3173415660858154,0.3173415660858154,0.9882997870445251,1.0,-0.4820268452167511,0.0571940578520298,0.4248327910900116,-0.0985031127929687,0.0,0.0,0.0,12.517266273498535,60.0,-1700.811279296875,-0.0,23.829593658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8918762207031,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.66217041015625,1.0,0.1405766308307647,0.4899529218673706,0.4899529218673706,0.9765995740890504,1.0,-0.4867866337299347,0.1420214027166366,0.3447652459144592,-0.0144071988761425,0.0,0.0,0.0,20.052227020263672,60.0,-1434.0306396484375,-0.0,33.120548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8918762207031,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.66217041015625,1.0,0.1405766308307647,0.4899529218673706,0.4899529218673706,0.9765995740890504,1.0,-0.4867866337299347,0.1420214027166366,0.3447652459144592,-0.0144071988761425,0.0,0.0,0.0,20.052227020263672,60.0,-1434.0306396484375,-0.0,33.120548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5740187895277086e-21,6.986105728507181e-21,-2.41208673703108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.548591136932373,0.050000000745058,0.0458225645124912,290.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.548591136932373,0.050000000745058,0.0482533685863018,290.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.548591136932373,0.050000000745058,0.0356397740542888,290.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.548591136932373,0.050000000745058,0.2288932055234909,284.5973815917969,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2116394042969,284.8215637207031,1.0,0.1489743739366531,0.5340067744255066,0.5340067744255066,0.9707494974136353,1.0,-0.4882481098175049,0.1631650030612945,0.3250831067562103,0.0065314401872456,0.0,0.0,1.0,23.721715927124023,60.0,1078.428955078125,-7032.74365234375,37.62052536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7949523925781,308.5083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,3549.58447265625,18000.0,0.0,0.0,0.0115588558837771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443904399871826,0.5443930625915527,-2.6025863917311653e-06,0.0,1.1730769983842038e-05,0.0,0.0,18.848976135253903,0.0,0.0,0.0,0.3364390432834625,4.0,0.0,1.0
367560,290.496337890625,297.1499938964844,293.1499938964844,0.0008380581857636,-76.04998016357422,286.5240783691406,0.5319678783416748,0.050000000745058,0.0459535494446754,290.4170227050781,297.1499938964844,293.1499938964844,0.0009153828723356,-87.473388671875,286.64031982421875,0.5319678783416748,0.050000000745058,0.0483913011848926,290.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643859863281,0.5319678783416748,0.050000000745058,0.0357416495680809,290.34521484375,297.1499938964844,293.1499938964844,0.0009325252613052,-89.11150360107422,286.6610412597656,0.5319678783416748,0.050000000745058,0.0483913011848926,291.21099853515625,297.1499938964844,293.1499938964844,0.0007241357234306,-328.2452087402344,286.41162109375,0.5319678783416748,0.050000000745058,0.2295475006103515,285.5826721191406,291.1499938964844,258.60223388671875,258.105712890625,280.0447082519531,291.2099304199219,286.31298828125,1.0,0.1565366834402084,0.5482126474380493,0.5482126474380493,0.9765995740890504,1.0,-0.4896438419818878,0.1689507216215133,0.3206931054592132,0.0121527919545769,0.0,0.0,1.0,27.22675323486328,60.0,2552.055908203125,-7440.1669921875,41.949825286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.391357421875,308.44683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,8299.9453125,18000.0,0.0,0.0,0.0297524705529212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240321516990662,0.9240391850471495,-7.061936230456922e-06,0.0,3.019497671630233e-05,0.0,0.0,87.83296966552734,0.0,0.0,0.0,0.5232795476913452,4.0,0.0,1.0
367620,290.5360412597656,297.1499938964844,293.1499938964844,0.0017858352512121,-151.74285888671875,290.2207946777344,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019165317062288,-171.48497009277344,290.4073486328125,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1445617675781,297.1499938964844,293.1499938964844,0.001941533642821,-128.3101043701172,290.41650390625,0.5093175768852234,0.050000000745058,0.035927377641201,290.3752746582031,297.1499938964844,293.1499938964844,0.001958904787898,-175.27536010742188,290.4661865234375,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014238741714507,-604.35986328125,289.726318359375,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7938537597656,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.23199462890625,288.1484680175781,1.0,0.1693704426288604,0.5666779279708862,0.5666779279708862,0.9882997870445251,1.0,-0.4921883940696716,0.1761052161455154,0.3160831928253174,0.0190193932503461,0.0,0.0,1.0,33.616432189941406,60.0,2355.957275390625,-7289.765625,49.905982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21075439453125,306.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,14808.63671875,18000.0,0.0,0.0,0.0672236010432243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2377150058746338,1.2377276420593262,-1.2651647921302356e-05,0.0,6.822340947110206e-05,0.0,0.0,210.822494506836,0.0,0.0,0.0,0.6811586022377014,4.0,0.0,1.0
367680,290.5360412597656,297.1499938964844,293.1499938964844,0.0017858352512121,-151.74285888671875,290.2207946777344,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019165317062288,-171.48497009277344,290.4073486328125,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1445617675781,297.1499938964844,293.1499938964844,0.001941533642821,-128.3101043701172,290.41650390625,0.5093175768852234,0.050000000745058,0.035927377641201,290.3752746582031,297.1499938964844,293.1499938964844,0.001958904787898,-175.27536010742188,290.4661865234375,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014238741714507,-604.35986328125,289.726318359375,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7938537597656,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.23199462890625,288.1484680175781,1.0,0.1693704426288604,0.5666779279708862,0.5666779279708862,0.9882997870445251,1.0,-0.4921883940696716,0.1761052161455154,0.3160831928253174,0.0190193932503461,0.0,0.0,1.0,33.616432189941406,60.0,2355.957275390625,-7289.765625,49.905982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21075439453125,306.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,14808.63671875,18000.0,0.0,0.0,0.0672236010432243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2377150058746338,1.2377276420593262,-1.2651647921302356e-05,0.0,6.822340947110206e-05,0.0,0.0,210.822494506836,0.0,0.0,0.0,0.6811586022377014,4.0,0.0,1.0
367740,290.56500244140625,297.1499938964844,293.1499938964844,0.0022703337017446,-188.5654144287109,291.6327819824219,0.5007429718971252,0.050000000745058,0.0463105998933315,290.468017578125,297.1499938964844,293.1499938964844,0.0024318150244653,-212.6674346923828,291.8602600097656,0.5007429718971252,0.050000000745058,0.0487672910094261,290.1693115234375,297.1499938964844,293.1499938964844,0.0025181092787534,-162.6348876953125,291.9625244140625,0.5007429718971252,0.050000000745058,0.03601935505867,290.3983459472656,297.1499938964844,293.1499938964844,0.0024866636376827,-217.45233154296875,291.9366760253906,0.5007429718971252,0.050000000745058,0.0487672910094261,291.2586364746094,297.1499938964844,293.1499938964844,0.0017815235769376,-739.2103271484375,290.95751953125,0.5007429718971252,0.050000000745058,0.2313310354948043,288.50946044921875,291.1499938964844,258.532958984375,258.0326232910156,279.45086669921875,291.252197265625,288.7867126464844,1.0,0.1753465384244918,0.57315593957901,0.57315593957901,0.9948329329490662,1.0,-0.4934485256671905,0.1785573661327362,0.3148911595344543,0.0213343109935522,0.0,0.0,1.0,36.78057861328125,60.0,1984.24462890625,-7154.60498046875,53.87614440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3436889648437,306.0285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,16379.65234375,18000.0,0.0,0.0,0.0879415795207023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301713943481445,1.3017278909683228,-1.399383745592786e-05,0.0,8.924952271627262e-05,0.0,0.0,245.2460174560547,0.0,0.0,0.0,0.7133459448814392,4.0,0.0,1.0
367800,290.58905029296875,297.1499938964844,293.1499938964844,0.0026267562061548,-214.7534637451172,292.588623046875,0.4952701330184936,0.050000000745058,0.0463962368667125,290.48681640625,297.1499938964844,293.1499938964844,0.0028126621618866,-242.0648193359375,292.8470458984375,0.4952701330184936,0.050000000745058,0.0488574691116809,290.18994140625,297.1499938964844,293.1499938964844,0.0029450959991663,-187.1402282714844,293.015380859375,0.4952701330184936,0.050000000745058,0.0360859595239162,290.4179992675781,297.1499938964844,293.1499938964844,0.002876647748053,-247.5321044921875,292.9354858398437,0.4952701330184936,0.050000000745058,0.0488574691116809,291.2767028808594,297.1499938964844,293.1499938964844,0.0020434858743101,-834.8971557617188,291.7847900390625,0.4952701330184936,0.050000000745058,0.2317588031291961,288.97772216796875,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2698669433594,289.22076416015625,1.0,0.1795393228530883,0.5770143270492554,0.5770143270492554,1.0,1.0,-0.4943610727787018,0.1800194531679153,0.3143416047096252,0.0226993765681982,0.0,0.0,1.0,39.07192993164063,60.0,1714.751220703125,-7066.11962890625,56.76365280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8280334472656,305.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17062.64453125,19080.0,0.0,0.0,0.1038316190242767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328575849533081,1.3285905122756958,-1.4577346519217826e-05,0.0,0.0001053758896887,0.0,0.0,260.7441711425781,0.0,0.0,0.0,0.7418484091758728,4.0,0.0,1.0
367860,290.64434814453125,297.1499938964844,293.1499938964844,0.0033555547706782,-265.6080322265625,294.4014892578125,0.4856109917163849,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989717580378,-299.4933166503906,294.7252502441406,0.4856109917163849,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038330650422722,-235.1041259765625,295.0235290527344,0.4856109917163849,0.050000000745058,0.0362172536551952,290.46435546875,297.1499938964844,293.1499938964844,0.0036821453832089,-306.206298828125,294.8354797363281,0.4856109917163849,0.050000000745058,0.0490352325141429,291.31915283203125,297.1499938964844,293.1499938964844,0.0025720591656863,-1019.5797729492188,293.3461303710937,0.4856109917163849,0.050000000745058,0.2326020300388336,289.8570251464844,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.04803466796875,1.0,0.1875078380107879,0.5826641917228699,0.5826641917228699,1.0,1.0,-0.4961598515510559,0.1823614835739135,0.3137983679771423,0.0248569007962942,0.0,0.0,1.0,43.5886116027832,48.0,1241.11083984375,-6971.51904296875,62.48616027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15966796875,304.9591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18630.3515625,19080.0,0.0,0.0,0.1373599618673324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388269305229187,1.3882852792739868,-1.591670479683671e-05,0.0,0.0001394028950016,0.0,0.0,297.4931640625,0.0,0.0,0.0,0.7586065530776978,4.0,0.0,1.0
367920,290.64434814453125,297.1499938964844,293.1499938964844,0.0033555547706782,-265.6080322265625,294.4014892578125,0.4856109917163849,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989717580378,-299.4933166503906,294.7252502441406,0.4856109917163849,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038330650422722,-235.1041259765625,295.0235290527344,0.4856109917163849,0.050000000745058,0.0362172536551952,290.46435546875,297.1499938964844,293.1499938964844,0.0036821453832089,-306.206298828125,294.8354797363281,0.4856109917163849,0.050000000745058,0.0490352325141429,291.31915283203125,297.1499938964844,293.1499938964844,0.0025720591656863,-1019.5797729492188,293.3461303710937,0.4856109917163849,0.050000000745058,0.2326020300388336,289.8570251464844,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.04803466796875,1.0,0.1875078380107879,0.5826641917228699,0.5826641917228699,1.0,1.0,-0.4961598515510559,0.1823614835739135,0.3137983679771423,0.0248569007962942,0.0,0.0,1.0,43.5886116027832,48.0,1241.11083984375,-6971.51904296875,62.48616027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15966796875,304.9591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18630.3515625,19080.0,0.0,0.0,0.1373599618673324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388269305229187,1.3882852792739868,-1.591670479683671e-05,0.0,0.0001394028950016,0.0,0.0,297.4931640625,0.0,0.0,0.0,0.7586065530776978,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953119121491,-306.8968505859375,295.86199951171875,0.4833231568336487,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026688508689,-346.6458740234375,296.247802734375,0.4833231568336487,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.0046410020440816,-274.6434326171875,296.6559753417969,0.4833231568336487,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044034924358129,-354.2286376953125,296.3735656738281,0.4833231568336487,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242360662668,-1168.5318603515625,294.59814453125,0.4833231568336487,0.050000000745058,0.2328128367662429,290.55816650390625,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.7129821777344,1.0,0.1889582276344299,0.5858666300773621,0.5858666300773621,1.0,1.0,-0.4966098964214325,0.1834721863269806,0.3131377100944519,0.025963719934225,0.0,0.0,1.0,44.71839904785156,36.0,931.34130859375,-6977.896484375,63.9235954284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08642578125,304.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.525390625,19080.0,0.0,0.0,0.1663742512464523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003323316574097,1.4003485441207886,-1.6194515410461463e-05,0.0,0.0001688487100182,0.0,0.0,305.3157958984375,0.0,0.0,0.0,0.7646589875221252,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953119121491,-306.8968505859375,295.86199951171875,0.4833231568336487,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026688508689,-346.6458740234375,296.247802734375,0.4833231568336487,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.0046410020440816,-274.6434326171875,296.6559753417969,0.4833231568336487,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044034924358129,-354.2286376953125,296.3735656738281,0.4833231568336487,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242360662668,-1168.5318603515625,294.59814453125,0.4833231568336487,0.050000000745058,0.2328128367662429,290.55816650390625,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.7129821777344,1.0,0.1889582276344299,0.5858666300773621,0.5858666300773621,1.0,1.0,-0.4966098964214325,0.1834721863269806,0.3131377100944519,0.025963719934225,0.0,0.0,1.0,44.71839904785156,36.0,931.34130859375,-6977.896484375,63.9235954284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08642578125,304.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.525390625,19080.0,0.0,0.0,0.1663742512464523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003323316574097,1.4003485441207886,-1.6194515410461463e-05,0.0,0.0001688487100182,0.0,0.0,305.3157958984375,0.0,0.0,0.0,0.7646589875221252,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042925933375954,-324.9153747558594,296.4974975585937,0.4845349490642547,0.050000000745058,0.0465848334133625,290.5953063964844,297.1499938964844,293.1499938964844,0.0046336678788065,-367.29730224609375,296.9123840332031,0.4845349490642547,0.050000000745058,0.0490560717880725,290.3054504394531,297.1499938964844,293.1499938964844,0.0050270375795662,-292.0154113769531,297.3700866699219,0.4845349490642547,0.050000000745058,0.0362326465547084,290.5336608886719,297.1499938964844,293.1499938964844,0.0047424370422959,-375.1625061035156,297.0435485839844,0.4845349490642547,0.050000000745058,0.0490560717880725,291.3813781738281,297.1499938964844,293.1499938964844,0.003228629939258,-1233.011962890625,295.1405334472656,0.4845349490642547,0.050000000745058,0.2327008843421936,290.86065673828125,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3747253417969,291.0033264160156,1.0,0.1877664476633072,0.586913526058197,0.586913526058197,1.0,1.0,-0.496371179819107,0.1837009340524673,0.3126702308654785,0.0262496154755353,0.0,0.0,1.0,44.1191520690918,36.0,829.3945922851562,-7018.4375,63.16044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2310791015625,305.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19014.533203125,20160.0,0.0,0.0,0.178926795721054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402510166168213,1.4025264978408811,-1.6244928701780736e-05,0.0,0.0001815879513742,0.0,0.0,306.7425537109375,0.0,0.0,0.0,0.7807515263557434,4.0,0.0,1.0
368160,290.7496337890625,297.1499938964844,293.1499938964844,0.0045773754827678,-341.3818359375,297.0860900878906,0.487030416727066,0.050000000745058,0.0465391352772712,290.6156921386719,297.1499938964844,293.1499938964844,0.0049527962692081,-386.1653137207031,297.52789306640625,0.487030416727066,0.050000000745058,0.0490079522132873,290.3265991210937,297.1499938964844,293.1499938964844,0.0054036611691117,-307.9291076660156,298.0321655273437,0.487030416727066,0.050000000745058,0.0361971072852611,290.5561828613281,297.1499938964844,293.1499938964844,0.0050691412761807,-394.2379760742188,297.6629333496094,0.487030416727066,0.050000000745058,0.0490079522132873,291.4009704589844,297.1499938964844,293.1499938964844,0.0034201522357761,-1291.48291015625,295.6414794921875,0.487030416727066,0.050000000745058,0.2324726283550262,291.1415100097656,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3945617675781,291.2763061523437,1.0,0.1854898482561111,0.5877129435539246,0.5877129435539246,1.0,1.0,-0.4958843290805816,0.1837713420391082,0.312112957239151,0.0264089759439229,0.0,0.0,0.9922407865524292,42.89695739746094,25.0,760.7161254882812,-7092.310546875,61.60635757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4718017578125,305.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,19800.099609375,20160.0,0.0,0.0,0.1901311874389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305800199508667,1.430596947669983,-1.6905494703678414e-05,0.0,0.0001929589780047,0.0,0.0,325.58056640625,0.0,0.0,0.0,0.781470775604248,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.0051154741086065,-370.0985107421875,298.1554870605469,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613685399293,-419.0260314941406,298.6443786621094,0.4951350390911102,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358343809843,-335.77593994140625,299.2337341308594,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056949793361127,-427.5221557617188,298.786865234375,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695404607802,-1392.181640625,296.5508728027344,0.4951350390911102,0.050000000745058,0.2317698448896408,291.6648864746094,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7889404296875,1.0,0.1785303056240081,0.5887996554374695,0.5887996554374695,1.0,1.0,-0.494385302066803,0.1835822463035583,0.3108030557632446,0.0264637917280197,0.0,0.0,0.8881858587265015,39.1338005065918,25.0,675.2217407226562,-7238.48974609375,56.84002304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1819152832031,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21047.984375,20160.0,0.0,0.0,0.2084118276834488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788732290267944,1.378889560699463,-1.630556653253734e-05,0.0,0.0002115115057677,0.0,0.0,299.0376281738281,0.0,0.0,0.0,0.7556166648864746,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.0051154741086065,-370.0985107421875,298.1554870605469,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613685399293,-419.0260314941406,298.6443786621094,0.4951350390911102,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358343809843,-335.77593994140625,299.2337341308594,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056949793361127,-427.5221557617188,298.786865234375,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695404607802,-1392.181640625,296.5508728027344,0.4951350390911102,0.050000000745058,0.2317698448896408,291.6648864746094,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7889404296875,1.0,0.1785303056240081,0.5887996554374695,0.5887996554374695,1.0,1.0,-0.494385302066803,0.1835822463035583,0.3108030557632446,0.0264637917280197,0.0,0.0,0.8881858587265015,39.1338005065918,25.0,675.2217407226562,-7238.48974609375,56.84002304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1819152832031,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21047.984375,20160.0,0.0,0.0,0.2084118276834488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788732290267944,1.378889560699463,-1.630556653253734e-05,0.0,0.0002115115057677,0.0,0.0,299.0376281738281,0.0,0.0,0.0,0.7556166648864746,4.0,0.0,1.0
368340,290.83624267578125,297.1499938964844,293.1499938964844,0.0056336154229938,-395.0663146972656,299.1062316894531,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.006154179573059,-447.5026550292969,299.6344909667969,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068682446144521,-360.0313720703125,300.3004150390625,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104284927248,-456.5625,299.7864074707031,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904390625655,-1478.4818115234375,297.358154296875,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1420288085937,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2529602050781,1.0,0.1731487661600113,0.5895224809646606,0.5895224809646606,1.0,1.0,-0.4931880533695221,0.1833840757608413,0.3098039627075195,0.0264624319970607,0.0,0.0,0.7235345840454102,36.12876892089844,25.0,601.3543701171875,-7323.7392578125,53.05400466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1155700683594,306.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,23284.57421875,19080.0,0.0,0.0,0.2211412340402603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444885730743408,1.144501805305481,-1.3219871107139625e-05,0.0,0.000224430244998,0.0,0.0,191.6043243408203,0.0,0.0,0.0,0.6302238702774048,4.0,0.0,1.0
368400,290.83624267578125,297.1499938964844,293.1499938964844,0.0056336154229938,-395.0663146972656,299.1062316894531,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.006154179573059,-447.5026550292969,299.6344909667969,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068682446144521,-360.0313720703125,300.3004150390625,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104284927248,-456.5625,299.7864074707031,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904390625655,-1478.4818115234375,297.358154296875,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1420288085937,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2529602050781,1.0,0.1731487661600113,0.5895224809646606,0.5895224809646606,1.0,1.0,-0.4931880533695221,0.1833840757608413,0.3098039627075195,0.0264624319970607,0.0,0.0,0.7235345840454102,36.12876892089844,25.0,601.3543701171875,-7323.7392578125,53.05400466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1155700683594,306.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,23284.57421875,19080.0,0.0,0.0,0.2211412340402603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444885730743408,1.144501805305481,-1.3219871107139625e-05,0.0,0.000224430244998,0.0,0.0,191.6043243408203,0.0,0.0,0.0,0.6302238702774048,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634858138859,-419.34326171875,299.9443359375,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067666694521903,-475.0307312011719,300.507080078125,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076469867490231,-383.5213623046875,301.2465515136719,0.5086190700531006,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545651786029,-484.91790771484375,300.67254638671875,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030463322997,-1561.7388916015625,298.0580444335937,0.5086190700531006,0.050000000745058,0.230784997344017,292.5299987792969,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60028076171875,1.0,0.168849915266037,0.5900464653968811,0.5900464653968811,0.999561369419098,1.0,-0.4922842681407928,0.1832305639982223,0.3090536892414093,0.0264651384204626,0.0,0.0,0.5119981169700623,33.86025619506836,25.0,398.8902893066406,-7024.3154296875,50.20773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2305603027344,306.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23691.322265625,19080.0,0.0,0.0,0.2279635369777679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555081605911255,0.6555161476135254,-7.967076271597762e-06,0.0,0.0002313540171599,0.0,0.0,57.570899963378906,0.0,0.0,0.0,0.4410916864871979,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634858138859,-419.34326171875,299.9443359375,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067666694521903,-475.0307312011719,300.507080078125,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076469867490231,-383.5213623046875,301.2465515136719,0.5086190700531006,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545651786029,-484.91790771484375,300.67254638671875,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030463322997,-1561.7388916015625,298.0580444335937,0.5086190700531006,0.050000000745058,0.230784997344017,292.5299987792969,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60028076171875,1.0,0.168849915266037,0.5900464653968811,0.5900464653968811,0.999561369419098,1.0,-0.4922842681407928,0.1832305639982223,0.3090536892414093,0.0264651384204626,0.0,0.0,0.5119981169700623,33.86025619506836,25.0,398.8902893066406,-7024.3154296875,50.20773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2305603027344,306.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23691.322265625,19080.0,0.0,0.0,0.2279635369777679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555081605911255,0.6555161476135254,-7.967076271597762e-06,0.0,0.0002313540171599,0.0,0.0,57.570899963378906,0.0,0.0,0.0,0.4410916864871979,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124677054584,-452.0445861816406,300.6407775878906,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294347479939,-512.0889282226562,301.2459716796875,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086407903581857,-414.6568298339844,302.0696105957031,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077636153437197,-523.1223754882812,301.4302062988281,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680484130978,-1675.4102783203125,298.583740234375,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6496276855469,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.61431884765625,1.0,0.1654093265533447,0.590448796749115,0.590448796749115,0.9991227984428406,1.0,-0.4915786981582641,0.183108314871788,0.3084703683853149,0.0264690294861793,0.0,0.0,0.2995646595954895,32.089324951171875,25.0,-125.03894805908205,-6024.69140625,47.99282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57769775390625,305.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21433.7421875,19080.0,0.0,0.0,0.2275643795728683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832608819007873,0.2832662761211395,-5.392331331677269e-06,0.0,0.0002309489063918,0.0,0.0,14.670955657958984,0.0,0.0,0.0,0.3218258619308471,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124677054584,-452.0445861816406,300.6407775878906,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294347479939,-512.0889282226562,301.2459716796875,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086407903581857,-414.6568298339844,302.0696105957031,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077636153437197,-523.1223754882812,301.4302062988281,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680484130978,-1675.4102783203125,298.583740234375,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6496276855469,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.61431884765625,1.0,0.1654093265533447,0.590448796749115,0.590448796749115,0.9991227984428406,1.0,-0.4915786981582641,0.183108314871788,0.3084703683853149,0.0264690294861793,0.0,0.0,0.2995646595954895,32.089324951171875,25.0,-125.03894805908205,-6024.69140625,47.99282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57769775390625,305.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21433.7421875,19080.0,0.0,0.0,0.2275643795728683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832608819007873,0.2832662761211395,-5.392331331677269e-06,0.0,0.0002309489063918,0.0,0.0,14.670955657958984,0.0,0.0,0.0,0.3218258619308471,4.0,0.0,1.0
