time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072429776191711,-475.8295593261719,300.9297790527344,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080437650904059,-539.0488891601562,301.56549072265625,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093257939442992,-437.050048828125,302.44342041015625,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083114616572856,-550.83447265625,301.76190185546875,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050019207410514,-1759.591796875,298.75567626953125,0.5164227485656738,0.050000000745058,0.2303164005279541,292.52703857421875,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.42315673828125,1.0,0.1639520674943924,0.5906099677085876,0.5906099677085876,0.998903512954712,1.0,-0.4912846386432647,0.1830556243658065,0.308228999376297,0.0264700092375278,0.0,0.0,0.2192680984735489,31.35124588012696,25.0,-474.5247802734375,-5427.6064453125,47.07154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35382080078125,304.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,20378.353515625,18000.0,0.0,0.0,0.2241821438074112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943423897027969,0.1943473070859909,-4.921426807413809e-06,0.0,0.0002275163715239,0.0,0.0,8.93626880645752,0.0,0.0,0.0,0.2842350006103515,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.00776875205338,-505.3459167480469,301.1915588378906,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086808316409587,-572.49267578125,301.86541748046875,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101934168487787,-464.7026672363281,302.8084411621094,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089928433299064,-585.16259765625,302.0762939453125,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052789170295,-1865.0926513671875,298.8739318847656,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2751159667969,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.1151123046875,1.0,0.1626445949077606,0.5907434225082397,0.5907434225082397,0.9986539483070374,1.0,-0.4910232126712799,0.1830065250396728,0.308016687631607,0.0264691077172756,0.0,0.0,0.1687989979982376,30.695104598999023,25.0,-787.5419921875,-4950.75390625,46.25343704223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18707275390625,304.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18792.5859375,18000.0,0.0,0.0,0.2186207920312881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445396691560745,0.1445441395044326,-4.463998266146518e-06,0.0,0.0002218723093392,0.0,0.0,5.959322452545166,0.0,0.0,0.0,0.2811176478862762,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090569853782653,-572.6860961914062,301.7166748046875,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102836675941944,-648.70849609375,302.4806823730469,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124811297282576,-527.5151977539062,303.5736389160156,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107223289087414,-663.2940063476562,302.7242736816406,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059180436655879,-2108.5556640625,299.0657958984375,0.5226106643676758,0.050000000745058,0.2299874573945999,291.59527587890625,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4396057128906,1.0,0.1604159325361251,0.5909407138824463,0.5909407138824463,0.9981549382209778,1.0,-0.4905828833580017,0.1829166859388351,0.3076662123203277,0.0264609791338443,0.0,0.0,0.1546283960342407,29.589933395385746,25.0,-916.670654296875,-4856.79150390625,44.877384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9693298339844,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.966796875,18000.0,0.0,0.0,0.2010981291532516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208862289786338,0.1208904981613159,-4.27460827268078e-06,0.0,0.000204089039471,0.0,0.0,4.750394344329834,0.0,0.0,0.0,0.2738280892372131,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090569853782653,-572.6860961914062,301.7166748046875,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102836675941944,-648.70849609375,302.4806823730469,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124811297282576,-527.5151977539062,303.5736389160156,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107223289087414,-663.2940063476562,302.7242736816406,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059180436655879,-2108.5556640625,299.0657958984375,0.5226106643676758,0.050000000745058,0.2299874573945999,291.59527587890625,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4396057128906,1.0,0.1604159325361251,0.5909407138824463,0.5909407138824463,0.9981549382209778,1.0,-0.4905828833580017,0.1829166859388351,0.3076662123203277,0.0264609791338443,0.0,0.0,0.1546283960342407,29.589933395385746,25.0,-916.670654296875,-4856.79150390625,44.877384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9693298339844,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.966796875,18000.0,0.0,0.0,0.2010981291532516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208862289786338,0.1208904981613159,-4.27460827268078e-06,0.0,0.000204089039471,0.0,0.0,4.750394344329834,0.0,0.0,0.0,0.2738280892372131,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104653816670179,-632.2614135742188,302.3328552246094,0.5271852612495422,0.050000000745058,0.0459969975054264,290.83111572265625,297.1499938964844,293.1499938964844,0.0121141383424401,-716.2373657226562,303.1814270019531,0.5271852612495422,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185816399753093,-655.6337890625,304.1083374023437,0.5611110329627991,0.0715507566928863,0.0416173413395881,290.7739562988281,297.1499938964844,293.1499938964844,0.0127266254276037,-732.4942626953125,303.45465087890625,0.5271852612495422,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065460503101348,-2323.93212890625,299.3750915527344,0.5271852612495422,0.050000000745058,0.2297645211219787,291.109375,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0324401855469,1.0,0.1586911380290985,0.5916062593460083,0.5916062593460083,0.9976559281349182,1.0,-0.497111439704895,0.1852916628122329,0.3118197917938232,0.0278762634843587,0.0,0.0,0.1959312707185745,28.45387458801269,28.0,-579.9288940429688,-5344.21142578125,44.36294555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5425720214844,306.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.244140625,18000.0,0.0,0.0,0.178784504532814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13639897108078,0.1364032328128814,-4.258814897184493e-06,0.0,0.0001814435527194,0.0,0.0,5.359119892120361,0.0,0.0,0.0,0.2753834128379822,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104653816670179,-632.2614135742188,302.3328552246094,0.5271852612495422,0.050000000745058,0.0459969975054264,290.83111572265625,297.1499938964844,293.1499938964844,0.0121141383424401,-716.2373657226562,303.1814270019531,0.5271852612495422,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185816399753093,-655.6337890625,304.1083374023437,0.5611110329627991,0.0715507566928863,0.0416173413395881,290.7739562988281,297.1499938964844,293.1499938964844,0.0127266254276037,-732.4942626953125,303.45465087890625,0.5271852612495422,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065460503101348,-2323.93212890625,299.3750915527344,0.5271852612495422,0.050000000745058,0.2297645211219787,291.109375,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0324401855469,1.0,0.1586911380290985,0.5916062593460083,0.5916062593460083,0.9976559281349182,1.0,-0.497111439704895,0.1852916628122329,0.3118197917938232,0.0278762634843587,0.0,0.0,0.1959312707185745,28.45387458801269,28.0,-579.9288940429688,-5344.21142578125,44.36294555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5425720214844,306.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.244140625,18000.0,0.0,0.0,0.178784504532814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13639897108078,0.1364032328128814,-4.258814897184493e-06,0.0,0.0001814435527194,0.0,0.0,5.359119892120361,0.0,0.0,0.0,0.2753834128379822,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119482092559337,-680.6435546875,303.011474609375,0.5354267954826355,0.050000000745058,0.0459237433969974,290.8522644042969,297.1499938964844,293.1499938964844,0.0141358245164155,-771.2423706054688,303.93218994140625,0.5354267954826355,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.060185257345438,-1226.4935302734375,304.0533447265625,0.707597017288208,0.1203506216406822,0.0769378468394279,290.7952575683594,297.1499938964844,293.1499938964844,0.0147487269714474,-787.973388671875,304.1260070800781,0.539018988609314,0.0574699416756629,0.0491522327065467,291.6153564453125,297.1499938964844,293.1499938964844,0.0071230153553187,-2495.01123046875,299.7903747558594,0.5354267954826355,0.050000000745058,0.2293986082077026,290.88201904296875,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507080078125,1.0,0.1592854410409927,0.5958513617515564,0.5958513617515564,0.997180998325348,1.0,-0.5397342443466187,0.2009303569793701,0.3388038575649261,0.0378026403486728,0.0,0.0,0.2487531900405883,26.866683959960938,25.0,-267.2007751464844,-6138.705078125,48.01945495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47027587890625,307.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.322265625,18000.0,0.0,0.0,0.1578254848718643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658078283071518,0.1658121198415756,-4.29713873018045e-06,0.0,0.0001601727999513,0.0,0.0,6.624248504638672,0.0,0.0,0.0,0.2800885438919067,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119482092559337,-680.6435546875,303.011474609375,0.5354267954826355,0.050000000745058,0.0459237433969974,290.8522644042969,297.1499938964844,293.1499938964844,0.0141358245164155,-771.2423706054688,303.93218994140625,0.5354267954826355,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.060185257345438,-1226.4935302734375,304.0533447265625,0.707597017288208,0.1203506216406822,0.0769378468394279,290.7952575683594,297.1499938964844,293.1499938964844,0.0147487269714474,-787.973388671875,304.1260070800781,0.539018988609314,0.0574699416756629,0.0491522327065467,291.6153564453125,297.1499938964844,293.1499938964844,0.0071230153553187,-2495.01123046875,299.7903747558594,0.5354267954826355,0.050000000745058,0.2293986082077026,290.88201904296875,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507080078125,1.0,0.1592854410409927,0.5958513617515564,0.5958513617515564,0.997180998325348,1.0,-0.5397342443466187,0.2009303569793701,0.3388038575649261,0.0378026403486728,0.0,0.0,0.2487531900405883,26.866683959960938,25.0,-267.2007751464844,-6138.705078125,48.01945495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47027587890625,307.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.322265625,18000.0,0.0,0.0,0.1578254848718643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658078283071518,0.1658121198415756,-4.29713873018045e-06,0.0,0.0001601727999513,0.0,0.0,6.624248504638672,0.0,0.0,0.0,0.2800885438919067,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135249746963381,-720.802490234375,303.7006225585937,0.5644524097442627,0.050000000745058,0.0457184389233589,290.887939453125,297.1499938964844,293.1499938964844,0.0317758098244667,-1159.703125,304.10284423828125,0.6511149406433105,0.0871569216251373,0.0719920694828033,290.7585754394531,297.1499938964844,293.1499938964844,0.0921210646629333,-1683.333984375,304.0330505371094,0.8180735111236572,0.1585748791694641,0.1049985960125923,290.855224609375,297.1499938964844,293.1499938964844,0.0482205525040626,-1446.4346923828125,304.0772399902344,0.7039175629615784,0.1051340326666832,0.0899463519454002,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371761970222,-2629.747314453125,300.2288513183594,0.5644524097442627,0.050000000745058,0.2283730655908584,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606506347656,1.0,0.1604055762290954,0.603153645992279,0.603153645992279,0.9967060089111328,1.0,-0.6492321491241455,0.241370141506195,0.4078620374202728,0.0628483444452285,0.0,0.0,0.3046464323997497,22.383346557617188,28.0,-151.9145965576172,-7295.33837890625,57.54247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6184997558594,308.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.75,18000.0,0.0,0.0,0.1424963772296905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045008242130279,0.2045051902532577,-4.365866061561974e-06,0.0,0.0001446157111786,0.0,0.0,8.403608322143555,0.0,0.0,0.0,0.2870958745479584,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135249746963381,-720.802490234375,303.7006225585937,0.5644524097442627,0.050000000745058,0.0457184389233589,290.887939453125,297.1499938964844,293.1499938964844,0.0317758098244667,-1159.703125,304.10284423828125,0.6511149406433105,0.0871569216251373,0.0719920694828033,290.7585754394531,297.1499938964844,293.1499938964844,0.0921210646629333,-1683.333984375,304.0330505371094,0.8180735111236572,0.1585748791694641,0.1049985960125923,290.855224609375,297.1499938964844,293.1499938964844,0.0482205525040626,-1446.4346923828125,304.0772399902344,0.7039175629615784,0.1051340326666832,0.0899463519454002,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371761970222,-2629.747314453125,300.2288513183594,0.5644524097442627,0.050000000745058,0.2283730655908584,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606506347656,1.0,0.1604055762290954,0.603153645992279,0.603153645992279,0.9967060089111328,1.0,-0.6492321491241455,0.241370141506195,0.4078620374202728,0.0628483444452285,0.0,0.0,0.3046464323997497,22.383346557617188,28.0,-151.9145965576172,-7295.33837890625,57.54247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6184997558594,308.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.75,18000.0,0.0,0.0,0.1424963772296905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045008242130279,0.2045051902532577,-4.365866061561974e-06,0.0,0.0001446157111786,0.0,0.0,8.403608322143555,0.0,0.0,0.0,0.2870958745479584,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144668212160468,-742.5492553710938,304.0400390625,0.583037793636322,0.050000000745058,0.0456150472164154,290.93096923828125,297.1499938964844,293.1499938964844,0.0511960014700889,-1499.72998046875,304.0762634277344,0.7301260828971863,0.1073751226067543,0.0926690325140953,290.8291320800781,297.1499938964844,293.1499938964844,0.1060584038496017,-1886.688232421875,304.02899169921875,0.869359016418457,0.1750130504369735,0.1169639453291893,290.90704345703125,297.1499938964844,293.1499938964844,0.0655799955129623,-1762.0865478515625,304.0590515136719,0.7690675854682922,0.1240378618240356,0.109007254242897,291.66229248046875,297.1499938964844,293.1499938964844,0.0079020885750651,-2699.522216796875,300.4250183105469,0.583037793636322,0.050000000745058,0.2278566062450409,290.7033996582031,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6708679199219,1.0,0.1624010652303695,0.6060364842414856,0.6060364842414856,0.9964685440063475,1.0,-0.7105399370193481,0.264399915933609,0.4461399912834167,0.0770095065236091,0.0,0.0,0.3422476351261139,20.221546173095703,28.0,-179.72337341308594,-7950.833984375,64.04487609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3895263671875,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.6953125,18000.0,0.0,0.0,0.1380474269390106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231385052204132,0.2313894629478454,-4.414671820995864e-06,0.0,0.0001401006011292,0.0,0.0,9.709217071533203,0.0,0.0,0.0,0.2923844456672668,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182081423699855,-840.7786254882812,304.1301574707031,0.6284440755844116,0.0666210874915123,0.0514540486037731,290.984619140625,297.1499938964844,293.1499938964844,0.0673395544290542,-1796.018798828125,304.0604858398437,0.7968345880508423,0.1249612644314765,0.1104205101728439,290.9013061523437,297.1499938964844,293.1499938964844,0.1193935573101043,-2076.20263671875,304.0267944335937,0.9269331097602844,0.19024458527565,0.1279524862766266,290.96435546875,297.1499938964844,293.1499938964844,0.0803231373429298,-2046.902099609375,304.04888916015625,0.8315737247467041,0.1412000358104705,0.1259469538927078,291.6842346191406,297.1499938964844,293.1499938964844,0.008165817707777,-2766.661376953125,300.60943603515625,0.6031639575958252,0.050000000745058,0.2273763120174408,290.6170654296875,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.59722900390625,1.0,0.16517935693264,0.6079491972923279,0.6079491972923279,0.9966964721679688,1.0,-0.771784782409668,0.2876423597335815,0.4841424226760864,0.0908202603459358,0.0,0.0,0.3865754902362823,18.27873420715332,31.0,-150.49598693847656,-8699.857421875,71.60148620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.971435546875,308.2048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17625.94921875,18000.0,0.0,0.0,0.136137381196022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699361741542816,0.2699406445026397,-4.4910975702805445e-06,0.0,0.0001381621259497,0.0,0.0,11.703368186950684,0.0,0.0,0.0,0.300546646118164,4.0,0.0,1.0
369420,291.1553649902344,297.1499938964844,293.1499938964844,0.0482399128377437,-1375.853759765625,304.0871887207031,0.7775534987449646,0.1005894690752029,0.0840285122394561,291.104736328125,297.1499938964844,293.1499938964844,0.0928109064698219,-2294.172119140625,304.04833984375,0.9062005281448364,0.1554892063140869,0.1404935419559478,291.026123046875,297.1499938964844,293.1499938964844,0.1120467856526374,-1966.7384033203125,304.0841369628906,0.9576686024665833,0.2217050492763519,0.1200948283076286,291.0835876464844,297.1499938964844,293.1499938964844,0.1057920083403587,-2549.8232421875,304.0404052734375,0.9437574744224548,0.1724062263965606,0.1562403738498687,291.7372131347656,297.1499938964844,293.1499938964844,0.0086440257728099,-2875.2255859375,300.9702453613281,0.6333009600639343,0.050000000745058,0.2267533987760543,290.5426330566406,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.7323608398437,290.5461730957031,1.0,0.1727257221937179,0.6095438003540039,0.6095438003540039,0.9971522688865662,1.0,-0.873165488243103,0.3267447352409363,0.5464207530021667,0.1128776520490646,0.0,0.0,0.4737953543663025,16.044353485107422,34.0,-30.496131896972656,-10070.34765625,88.06707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6320495605469,308.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17316.419921875,18000.0,0.0,0.0,0.1407423317432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371679425239563,0.371684193611145,-4.782283212989569e-06,0.0,0.0001428355753887,0.0,0.0,17.976964950561523,0.0,0.0,0.0,0.3266561329364776,4.0,0.0,1.0
369480,291.1553649902344,297.1499938964844,293.1499938964844,0.0482399128377437,-1375.853759765625,304.0871887207031,0.7775534987449646,0.1005894690752029,0.0840285122394561,291.104736328125,297.1499938964844,293.1499938964844,0.0928109064698219,-2294.172119140625,304.04833984375,0.9062005281448364,0.1554892063140869,0.1404935419559478,291.026123046875,297.1499938964844,293.1499938964844,0.1120467856526374,-1966.7384033203125,304.0841369628906,0.9576686024665833,0.2217050492763519,0.1200948283076286,291.0835876464844,297.1499938964844,293.1499938964844,0.1057920083403587,-2549.8232421875,304.0404052734375,0.9437574744224548,0.1724062263965606,0.1562403738498687,291.7372131347656,297.1499938964844,293.1499938964844,0.0086440257728099,-2875.2255859375,300.9702453613281,0.6333009600639343,0.050000000745058,0.2267533987760543,290.5426330566406,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.7323608398437,290.5461730957031,1.0,0.1727257221937179,0.6095438003540039,0.6095438003540039,0.9971522688865662,1.0,-0.873165488243103,0.3267447352409363,0.5464207530021667,0.1128776520490646,0.0,0.0,0.4737953543663025,16.044353485107422,34.0,-30.496131896972656,-10070.34765625,88.06707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6320495605469,308.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17316.419921875,18000.0,0.0,0.0,0.1407423317432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371679425239563,0.371684193611145,-4.782283212989569e-06,0.0,0.0001428355753887,0.0,0.0,17.976964950561523,0.0,0.0,0.0,0.3266561329364776,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704083666205406,-1759.5367431640625,304.0716857910156,0.8480182886123657,0.1259985715150833,0.1080489680171012,291.2257080078125,297.1499938964844,293.1499938964844,0.1143790408968925,-2712.798095703125,304.0463562011719,0.9707150459289552,0.182770773768425,0.1668943017721176,291.0862121582031,297.1499938964844,293.1499938964844,0.1085548996925354,-1914.712158203125,304.1085205078125,0.9543091654777528,0.2633472084999084,0.1172869801521301,291.1923828125,297.1499938964844,293.1499938964844,0.1095965653657913,-2611.1162109375,304.07452392578125,0.9565812945365906,0.202606663107872,0.1598537415266037,291.7956237792969,297.1499938964844,293.1499938964844,0.0090694967657327,-2954.883544921875,301.3268127441406,0.6360214352607727,0.050000000745058,0.226703330874443,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7909851074219,290.6065979003906,1.0,0.1814311891794204,0.6098728179931641,0.6098728179931641,0.9976080060005188,1.0,-0.9358425736427308,0.3514943718910217,0.584348201751709,0.1255476176738739,0.0,0.0,0.5431421995162964,16.48256492614746,54.0,56.14729309082031,-10897.396484375,103.84688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,307.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17161.0234375,18000.0,0.0,0.0,0.154628112912178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818924367427826,0.4818977415561676,-5.294936727295863e-06,0.0,0.0001569278683746,0.0,0.0,27.19378662109375,0.0,0.0,0.0,0.361076146364212,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704083666205406,-1759.5367431640625,304.0716857910156,0.8480182886123657,0.1259985715150833,0.1080489680171012,291.2257080078125,297.1499938964844,293.1499938964844,0.1143790408968925,-2712.798095703125,304.0463562011719,0.9707150459289552,0.182770773768425,0.1668943017721176,291.0862121582031,297.1499938964844,293.1499938964844,0.1085548996925354,-1914.712158203125,304.1085205078125,0.9543091654777528,0.2633472084999084,0.1172869801521301,291.1923828125,297.1499938964844,293.1499938964844,0.1095965653657913,-2611.1162109375,304.07452392578125,0.9565812945365906,0.202606663107872,0.1598537415266037,291.7956237792969,297.1499938964844,293.1499938964844,0.0090694967657327,-2954.883544921875,301.3268127441406,0.6360214352607727,0.050000000745058,0.226703330874443,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7909851074219,290.6065979003906,1.0,0.1814311891794204,0.6098728179931641,0.6098728179931641,0.9976080060005188,1.0,-0.9358425736427308,0.3514943718910217,0.584348201751709,0.1255476176738739,0.0,0.0,0.5431421995162964,16.48256492614746,54.0,56.14729309082031,-10897.396484375,103.84688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,307.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17161.0234375,18000.0,0.0,0.0,0.154628112912178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818924367427826,0.4818977415561676,-5.294936727295863e-06,0.0,0.0001569278683746,0.0,0.0,27.19378662109375,0.0,0.0,0.0,0.361076146364212,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888559967279434,-2101.2578125,304.0671691894531,0.8778265118598938,0.1486985981464386,0.1290079951286316,291.3414611816406,297.1499938964844,293.1499938964844,0.1356581300497055,-3110.511474609375,304.0453796386719,0.9891715049743652,0.2080508917570114,0.191279649734497,291.1961364746094,297.1499938964844,293.1499938964844,0.1261794418096542,-2162.168212890625,304.092041015625,0.970565140247345,0.2935033440589905,0.1325200051069259,291.2602844238281,297.1499938964844,293.1499938964844,0.1243330016732215,-2908.322265625,304.073974609375,0.970565140247345,0.2384787797927856,0.1794213652610778,291.8550720214844,297.1499938964844,293.1499938964844,0.0095382183790206,-3045.341064453125,301.6453552246094,0.6218668222427368,0.050000000745058,0.2269720435142517,290.60162353515625,291.1499938964844,258.1206970214844,257.5138854980469,279.1376342773437,291.8507080078125,290.59051513671875,1.0,0.1985962241888046,0.6074853539466858,0.6074853539466858,0.998440444469452,1.0,-1.0289788246154783,0.3882317245006561,0.6407471299171448,0.1416621059179306,0.0,0.0,0.6145645976066589,18.99813842773437,74.0,-36.17892456054688,-11731.7939453125,136.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3319396972656,306.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,16900.654296875,18000.0,0.0,0.0,0.1750818490982055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025422811508179,0.6025483012199402,-6.026736627973151e-06,0.0,0.00017768581165,0.0,0.0,40.86295700073242,0.0,0.0,0.0,0.4040250778198242,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888559967279434,-2101.2578125,304.0671691894531,0.8778265118598938,0.1486985981464386,0.1290079951286316,291.3414611816406,297.1499938964844,293.1499938964844,0.1356581300497055,-3110.511474609375,304.0453796386719,0.9891715049743652,0.2080508917570114,0.191279649734497,291.1961364746094,297.1499938964844,293.1499938964844,0.1261794418096542,-2162.168212890625,304.092041015625,0.970565140247345,0.2935033440589905,0.1325200051069259,291.2602844238281,297.1499938964844,293.1499938964844,0.1243330016732215,-2908.322265625,304.073974609375,0.970565140247345,0.2384787797927856,0.1794213652610778,291.8550720214844,297.1499938964844,293.1499938964844,0.0095382183790206,-3045.341064453125,301.6453552246094,0.6218668222427368,0.050000000745058,0.2269720435142517,290.60162353515625,291.1499938964844,258.1206970214844,257.5138854980469,279.1376342773437,291.8507080078125,290.59051513671875,1.0,0.1985962241888046,0.6074853539466858,0.6074853539466858,0.998440444469452,1.0,-1.0289788246154783,0.3882317245006561,0.6407471299171448,0.1416621059179306,0.0,0.0,0.6145645976066589,18.99813842773437,74.0,-36.17892456054688,-11731.7939453125,136.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3319396972656,306.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,16900.654296875,18000.0,0.0,0.0,0.1750818490982055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025422811508179,0.6025483012199402,-6.026736627973151e-06,0.0,0.00017768581165,0.0,0.0,40.86295700073242,0.0,0.0,0.0,0.4040250778198242,4.0,0.0,1.0
369780,291.5174560546875,297.1499938964844,293.1499938964844,0.1070057228207588,-2441.814208984375,304.0645446777344,0.8822392821311951,0.1694132685661316,0.1481707692146301,291.451171875,297.1499938964844,293.1499938964844,0.1582955121994018,-3521.908203125,304.0425109863281,0.9861270785331726,0.2316174358129501,0.2140577286481857,291.3881225585937,297.1499938964844,293.1499938964844,0.16112020611763,-2636.85205078125,304.05242919921875,0.9896328449249268,0.3042497038841247,0.1601680666208267,291.3592224121094,297.1499938964844,293.1499938964844,0.1607412993907928,-3566.44287109375,304.038330078125,0.9896328449249268,0.2663798332214355,0.2168546020984649,291.9193115234375,297.1499938964844,293.1499938964844,0.0101024014875292,-3165.249267578125,301.9024963378906,0.5959833264350891,0.050000000745058,0.2275295704603195,290.4452209472656,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.42413330078125,1.0,0.2232957333326339,0.6014695167541504,0.6014695167541504,0.9992728233337402,1.0,-1.1601921319961548,0.4402109682559967,0.7199811339378357,0.1606815159320831,0.0,0.0,0.7177864909172058,23.588796615600582,94.0,-192.3168029785156,-12884.443359375,193.1949615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71258544921875,305.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16128.662109375,18000.0,0.0,0.0,0.2017930448055267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802976965904236,0.7803050875663757,-7.344813639065251e-06,0.0,0.0002047942834906,0.0,0.0,69.2083969116211,0.0,0.0,0.0,0.475127100944519,4.0,0.0,1.0
369840,291.5174560546875,297.1499938964844,293.1499938964844,0.1070057228207588,-2441.814208984375,304.0645446777344,0.8822392821311951,0.1694132685661316,0.1481707692146301,291.451171875,297.1499938964844,293.1499938964844,0.1582955121994018,-3521.908203125,304.0425109863281,0.9861270785331726,0.2316174358129501,0.2140577286481857,291.3881225585937,297.1499938964844,293.1499938964844,0.16112020611763,-2636.85205078125,304.05242919921875,0.9896328449249268,0.3042497038841247,0.1601680666208267,291.3592224121094,297.1499938964844,293.1499938964844,0.1607412993907928,-3566.44287109375,304.038330078125,0.9896328449249268,0.2663798332214355,0.2168546020984649,291.9193115234375,297.1499938964844,293.1499938964844,0.0101024014875292,-3165.249267578125,301.9024963378906,0.5959833264350891,0.050000000745058,0.2275295704603195,290.4452209472656,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.42413330078125,1.0,0.2232957333326339,0.6014695167541504,0.6014695167541504,0.9992728233337402,1.0,-1.1601921319961548,0.4402109682559967,0.7199811339378357,0.1606815159320831,0.0,0.0,0.7177864909172058,23.588796615600582,94.0,-192.3168029785156,-12884.443359375,193.1949615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71258544921875,305.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16128.662109375,18000.0,0.0,0.0,0.2017930448055267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802976965904236,0.7803050875663757,-7.344813639065251e-06,0.0,0.0002047942834906,0.0,0.0,69.2083969116211,0.0,0.0,0.0,0.475127100944519,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161682829260826,-2610.070068359375,304.0634155273437,0.8759806156158447,0.1789982914924621,0.1570959836244583,291.5041809082031,297.1499938964844,293.1499938964844,0.1699754446744918,-3729.6572265625,304.0408020019531,0.9774597883224488,0.2427301555871963,0.2248525470495224,291.48797607421875,297.1499938964844,293.1499938964844,0.1851154565811157,-2950.943115234375,304.0265197753906,0.996444582939148,0.3069537878036499,0.1781124174594879,291.42364501953125,297.1499938964844,293.1499938964844,0.184755340218544,-3992.008056640625,304.0149230957031,0.996444582939148,0.2764259278774261,0.2411498129367828,291.9542236328125,297.1499938964844,293.1499938964844,0.0104097891598939,-3231.319580078125,302.0114440917969,0.5782650113105774,0.050000000745058,0.2279679626226425,290.333984375,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.949951171875,290.3101806640625,1.0,0.2380468398332595,0.5975460410118103,0.5975460410118103,0.999688982963562,1.0,-1.235082507133484,0.4698688983917236,0.7652136087417603,0.1709830611944198,0.0,0.0,0.7832132577896118,26.92310333251953,94.0,-256.3667297363281,-13524.6005859375,233.6462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9120483398437,305.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,15673.435546875,18000.0,0.0,0.0,0.2174773216247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956536650657654,0.8956620693206787,-8.41586461319821e-06,0.0,0.0002207118377555,0.0,0.0,94.42578125,0.0,0.0,0.0,0.5252446532249451,4.0,0.0,1.0
369960,291.6293334960937,297.1499938964844,293.1499938964844,0.1254454404115677,-2777.930419921875,304.0622863769531,0.8645225763320923,0.1880892068147659,0.1655957549810409,291.5559997558594,297.1499938964844,293.1499938964844,0.1819518804550171,-3939.8359375,304.03887939453125,0.9627763032913208,0.2534017860889435,0.2352558821439743,291.5836181640625,297.1499938964844,293.1499938964844,0.212930217385292,-3305.0625,303.9983215332031,0.9990000128746032,0.3092260062694549,0.1979584991931915,291.4968566894531,297.1499938964844,293.1499938964844,0.2107729315757751,-4437.2802734375,303.9923400878906,0.9976340532302856,0.2839219272136688,0.2656656205654144,291.9903564453125,297.1499938964844,293.1499938964844,0.0107422852888703,-3302.936767578125,302.1091613769531,0.5575512051582336,0.050000000745058,0.2285707294940948,290.2011108398437,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,291.9862060546875,290.174560546875,1.0,0.2540744245052337,0.5935794711112976,0.5935794711112976,0.9997512102127076,1.0,-1.3121836185455322,0.5003331303596497,0.8118504881858826,0.182253897190094,0.0,0.0,0.8596457242965698,31.24418830871582,112.0,-318.3223876953125,-14140.9072265625,282.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.130615234375,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,15318.2607421875,18000.0,0.0,0.0,0.2345548570156097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0221728086471558,1.0221827030181885,-9.80898221314419e-06,0.0,0.0002380433579673,0.0,0.0,129.6822967529297,0.0,0.0,0.0,0.5826366543769836,4.0,0.0,1.0
370020,291.7358703613281,297.1499938964844,293.1499938964844,0.1440810710191726,-3107.3935546875,304.060546875,0.8131176233291626,0.2050092816352844,0.1817122399806976,291.65545654296875,297.1499938964844,293.1499938964844,0.2062778621912002,-4357.4677734375,304.03546142578125,0.8929680585861206,0.273616075515747,0.2552658021450043,291.7590637207031,297.1499938964844,293.1499938964844,0.2481064945459365,-3724.1943359375,303.9945373535156,0.9428094029426576,0.3131846487522125,0.2182112634181976,291.6226806640625,297.1499938964844,293.1499938964844,0.2317729741334915,-4785.58837890625,304.00946044921875,0.9245333671569824,0.3002174496650696,0.2808559238910675,292.0638122558594,297.1499938964844,293.1499938964844,0.0115470644086599,-3467.809326171875,302.28594970703125,0.500262439250946,0.050000000745058,0.23134346306324,289.927490234375,291.1499938964844,258.1099548339844,257.485107421875,279.1008605957031,292.0599365234375,289.9072265625,1.0,0.2858770787715912,0.589383602142334,0.589383602142334,0.9998756051063538,1.0,-1.4015042781829834,0.5352857708930969,0.8662185072898865,0.1981322169303894,0.0,0.0,1.0,47.48165893554688,130.0,-343.1501770019531,-14750.6484375,384.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7750244140625,303.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,15598.8095703125,18000.0,0.0,0.0,0.2710399627685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256261110305786,1.2562742233276367,-1.3111220141581724e-05,0.0,0.0002750710991676,0.0,0.0,221.32574462890625,0.0,0.0,0.0,0.6918625235557556,4.0,0.0,1.0
370080,291.7358703613281,297.1499938964844,293.1499938964844,0.1440810710191726,-3107.3935546875,304.060546875,0.8131176233291626,0.2050092816352844,0.1817122399806976,291.65545654296875,297.1499938964844,293.1499938964844,0.2062778621912002,-4357.4677734375,304.03546142578125,0.8929680585861206,0.273616075515747,0.2552658021450043,291.7590637207031,297.1499938964844,293.1499938964844,0.2481064945459365,-3724.1943359375,303.9945373535156,0.9428094029426576,0.3131846487522125,0.2182112634181976,291.6226806640625,297.1499938964844,293.1499938964844,0.2317729741334915,-4785.58837890625,304.00946044921875,0.9245333671569824,0.3002174496650696,0.2808559238910675,292.0638122558594,297.1499938964844,293.1499938964844,0.0115470644086599,-3467.809326171875,302.28594970703125,0.500262439250946,0.050000000745058,0.23134346306324,289.927490234375,291.1499938964844,258.1099548339844,257.485107421875,279.1008605957031,292.0599365234375,289.9072265625,1.0,0.2858770787715912,0.589383602142334,0.589383602142334,0.9998756051063538,1.0,-1.4015042781829834,0.5352857708930969,0.8662185072898865,0.1981322169303894,0.0,0.0,1.0,47.48165893554688,130.0,-343.1501770019531,-14750.6484375,384.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7750244140625,303.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,15598.8095703125,18000.0,0.0,0.0,0.2710399627685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256261110305786,1.2562742233276367,-1.3111220141581724e-05,0.0,0.0002750710991676,0.0,0.0,221.32574462890625,0.0,0.0,0.0,0.6918625235557556,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627824604511261,-3429.099853515625,304.05914306640625,0.7771090865135193,0.2203807681798935,0.1964862495660781,291.74969482421875,297.1499938964844,293.1499938964844,0.2311010211706161,-4772.49560546875,304.0321960449219,0.8517996668815613,0.2923671305179596,0.2739747166633606,291.8670349121094,297.1499938964844,293.1499938964844,0.2663478255271911,-3946.01123046875,304.0147705078125,0.8848552107810974,0.3264656364917755,0.2267983108758926,291.72296142578125,297.1499938964844,293.1499938964844,0.2570447921752929,-5195.63623046875,304.0138854980469,0.8765148520469666,0.318556934595108,0.298642486333847,292.1343078613281,297.1499938964844,293.1499938964844,0.0124718369916081,-3646.33154296875,302.44976806640625,0.4613575041294098,0.050000000745058,0.2346978634595871,289.63873291015625,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6113586425781,1.0,0.316808670759201,0.5867587327957153,0.5867587327957153,1.0,1.0,-1.4768941402435305,0.5656095743179321,0.9112845063209534,0.211910992860794,0.0,0.0,1.0,66.67359161376953,148.0,-407.7400512695313,-14990.828125,500.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9319152832031,303.2486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17240.671875,19080.0,0.0,0.0,0.3068419396877289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354661464691162,1.335480809211731,-1.4729072972841095e-05,0.0,0.0003114055434707,0.0,0.0,264.8236694335937,0.0,0.0,0.0,0.7453141808509827,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627824604511261,-3429.099853515625,304.05914306640625,0.7771090865135193,0.2203807681798935,0.1964862495660781,291.74969482421875,297.1499938964844,293.1499938964844,0.2311010211706161,-4772.49560546875,304.0321960449219,0.8517996668815613,0.2923671305179596,0.2739747166633606,291.8670349121094,297.1499938964844,293.1499938964844,0.2663478255271911,-3946.01123046875,304.0147705078125,0.8848552107810974,0.3264656364917755,0.2267983108758926,291.72296142578125,297.1499938964844,293.1499938964844,0.2570447921752929,-5195.63623046875,304.0138854980469,0.8765148520469666,0.318556934595108,0.298642486333847,292.1343078613281,297.1499938964844,293.1499938964844,0.0124718369916081,-3646.33154296875,302.44976806640625,0.4613575041294098,0.050000000745058,0.2346978634595871,289.63873291015625,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6113586425781,1.0,0.316808670759201,0.5867587327957153,0.5867587327957153,1.0,1.0,-1.4768941402435305,0.5656095743179321,0.9112845063209534,0.211910992860794,0.0,0.0,1.0,66.67359161376953,148.0,-407.7400512695313,-14990.828125,500.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9319152832031,303.2486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17240.671875,19080.0,0.0,0.0,0.3068419396877289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354661464691162,1.335480809211731,-1.4729072972841095e-05,0.0,0.0003114055434707,0.0,0.0,264.8236694335937,0.0,0.0,0.0,0.7453141808509827,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814253181219101,-3741.592529296875,304.05841064453125,0.754557192325592,0.2345649152994156,0.210167184472084,291.83795166015625,297.1499938964844,293.1499938964844,0.2561356127262115,-5180.328125,304.02978515625,0.8270180821418762,0.3099410533905029,0.2915487289428711,291.9546203613281,297.1499938964844,293.1499938964844,0.2898124754428863,-4218.0361328125,304.0206604003906,0.8530389666557312,0.3411962687969208,0.2375364452600479,291.8125305175781,297.1499938964844,293.1499938964844,0.2836449444293976,-5617.5361328125,304.0149230957031,0.8486222624778748,0.3365381062030792,0.3164735436439514,292.2005615234375,297.1499938964844,293.1499938964844,0.0135036529973149,-3830.462890625,302.60675048828125,0.4273629784584045,0.050000000745058,0.2382549047470092,289.3452453613281,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3240051269531,1.0,0.3465793430805206,0.5843422412872314,0.5843422412872314,1.0,1.0,-1.552983045578003,0.5963594317436218,0.9566236138343812,0.226954236626625,0.0,0.0,1.0,87.06378936767578,136.0,-391.8591003417969,-15408.830078125,632.5468139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5745849609375,302.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18681.625,19080.0,0.0,0.0,0.3401486575603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901783227920532,1.390194296836853,-1.5960509699652903e-05,0.0,0.0003452076634857,0.0,0.0,298.7221069335937,0.0,0.0,0.0,0.7595652937889099,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814253181219101,-3741.592529296875,304.05841064453125,0.754557192325592,0.2345649152994156,0.210167184472084,291.83795166015625,297.1499938964844,293.1499938964844,0.2561356127262115,-5180.328125,304.02978515625,0.8270180821418762,0.3099410533905029,0.2915487289428711,291.9546203613281,297.1499938964844,293.1499938964844,0.2898124754428863,-4218.0361328125,304.0206604003906,0.8530389666557312,0.3411962687969208,0.2375364452600479,291.8125305175781,297.1499938964844,293.1499938964844,0.2836449444293976,-5617.5361328125,304.0149230957031,0.8486222624778748,0.3365381062030792,0.3164735436439514,292.2005615234375,297.1499938964844,293.1499938964844,0.0135036529973149,-3830.462890625,302.60675048828125,0.4273629784584045,0.050000000745058,0.2382549047470092,289.3452453613281,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3240051269531,1.0,0.3465793430805206,0.5843422412872314,0.5843422412872314,1.0,1.0,-1.552983045578003,0.5963594317436218,0.9566236138343812,0.226954236626625,0.0,0.0,1.0,87.06378936767578,136.0,-391.8591003417969,-15408.830078125,632.5468139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5745849609375,302.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18681.625,19080.0,0.0,0.0,0.3401486575603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901783227920532,1.390194296836853,-1.5960509699652903e-05,0.0,0.0003452076634857,0.0,0.0,298.7221069335937,0.0,0.0,0.0,0.7595652937889099,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987594664096832,-4024.39501953125,304.06011962890625,0.7521246671676636,0.2477363646030426,0.2225654274225235,291.9201965332031,297.1499938964844,293.1499938964844,0.2797260582447052,-5554.18603515625,304.0306701660156,0.8236464858055115,0.3264993131160736,0.3077762126922607,292.033935546875,297.1499938964844,293.1499938964844,0.3121520280838012,-4471.05517578125,304.026611328125,0.8462260365486145,0.3553920388221741,0.2478221505880355,291.8951110839844,297.1499938964844,293.1499938964844,0.3089312016963959,-6008.05078125,304.0179138183594,0.8443566560745239,0.3536694347858429,0.333210289478302,292.2635192871094,297.1499938964844,293.1499938964844,0.014380001462996,-3972.347412109375,302.7611999511719,0.4155750572681427,0.050000000745058,0.2401681393384933,289.1130065917969,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0993347167969,1.0,0.3644068837165832,0.5823930501937866,0.5823930501937866,1.0,1.0,-1.622092366218567,0.6245743036270142,0.9975180625915528,0.2409141361713409,0.0,0.0,1.0,98.62569427490234,124.0,-317.40655517578125,-15884.83203125,735.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6093139648437,302.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.669921875,19080.0,0.0,0.0,0.3701464831829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008547067642212,1.4008709192276,-1.6206598957069218e-05,0.0,0.0003756516089197,0.0,0.0,305.6575622558594,0.0,0.0,0.0,0.7649210691452026,4.0,0.0,1.0
