time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987594664096832,-4024.39501953125,304.06011962890625,0.7521246671676636,0.2477363646030426,0.2225654274225235,291.9201965332031,297.1499938964844,293.1499938964844,0.2797260582447052,-5554.18603515625,304.0306701660156,0.8236464858055115,0.3264993131160736,0.3077762126922607,292.033935546875,297.1499938964844,293.1499938964844,0.3121520280838012,-4471.05517578125,304.026611328125,0.8462260365486145,0.3553920388221741,0.2478221505880355,291.8951110839844,297.1499938964844,293.1499938964844,0.3089312016963959,-6008.05078125,304.0179138183594,0.8443566560745239,0.3536694347858429,0.333210289478302,292.2635192871094,297.1499938964844,293.1499938964844,0.014380001462996,-3972.347412109375,302.7611999511719,0.4155750572681427,0.050000000745058,0.2401681393384933,289.1130065917969,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0993347167969,1.0,0.3644068837165832,0.5823930501937866,0.5823930501937866,1.0,1.0,-1.622092366218567,0.6245743036270142,0.9975180625915528,0.2409141361713409,0.0,0.0,1.0,98.62569427490234,124.0,-317.40655517578125,-15884.83203125,735.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6093139648437,302.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.669921875,19080.0,0.0,0.0,0.3701464831829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008547067642212,1.4008709192276,-1.6206598957069218e-05,0.0,0.0003756516089197,0.0,0.0,305.6575622558594,0.0,0.0,0.0,0.7649210691452026,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066834568977356,-4151.025390625,304.06207275390625,0.7552004456520081,0.2539782524108886,0.2283404916524887,291.9591369628906,297.1499938964844,293.1499938964844,0.290611058473587,-5723.0810546875,304.0325927734375,0.8266170024871826,0.3344261944293976,0.3154357373714447,292.0713195800781,297.1499938964844,293.1499938964844,0.3223131895065307,-4583.89697265625,304.03057861328125,0.8479636907577515,0.3621859550476074,0.2526805698871612,291.9341735839844,297.1499938964844,293.1499938964844,0.3206047415733337,-6184.6005859375,304.0207214355469,0.8471953868865967,0.3618909418582916,0.3411422371864319,292.2942810058594,297.1499938964844,293.1499938964844,0.014728220179677,-4023.529541015625,302.8365478515625,0.4134733080863952,0.050000000745058,0.2405676394701004,289.03277587890625,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.0230407714844,1.0,0.3702746629714966,0.5815911889076233,0.5815911889076233,1.0,1.0,-1.6540586948394775,0.6377421021461487,1.0163166522979736,0.2474607825279235,0.0,0.0,1.0,101.40589141845705,124.0,-261.5036315917969,-16163.7734375,774.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74005126953125,302.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,19022.08984375,20160.0,0.0,0.0,0.3837983906269073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027888774871826,1.4028050899505615,-1.625138429517392e-05,0.0,0.0003895065747201,0.0,0.0,306.9254150390625,0.0,0.0,0.0,0.7808913588523865,4.0,0.0,1.0
370560,292.09912109375,297.1499938964844,293.1499938964844,0.2138174772262573,-4263.20166015625,304.0650939941406,0.7601832151412964,0.2599888741970062,0.2338511794805526,291.9967956542969,297.1499938964844,293.1499938964844,0.3004753887653351,-5873.64208984375,304.0360107421875,0.8316091299057007,0.3421165347099304,0.3228125274181366,292.107421875,297.1499938964844,293.1499938964844,0.3313342034816742,-4682.40380859375,304.0359191894531,0.8519461750984192,0.368757039308548,0.25734344124794,291.9719543457031,297.1499938964844,293.1499938964844,0.3311658203601837,-6341.6982421875,304.0250549316406,0.8522375822067261,0.3698722124099731,0.3487905263900757,292.3243713378906,297.1499938964844,293.1499938964844,0.0150011721998453,-4058.873046875,302.9118347167969,0.4128772020339966,0.050000000745058,0.2406834959983825,288.9905090332031,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.98712158203125,1.0,0.3745685219764709,0.580891489982605,0.580891489982605,1.0,1.0,-1.684453010559082,0.650335431098938,1.034117579460144,0.2537427842617035,0.0,0.0,1.0,102.65416717529295,112.0,-177.11849975585938,-16534.431640625,808.1771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9180908203125,303.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,19791.880859375,20160.0,0.0,0.0,0.3966666460037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308916330337524,1.4309085607528689,-1.6909050827962346e-05,0.0,0.0004025662201456,0.0,0.0,325.7439270019531,0.0,0.0,0.0,0.7817305326461792,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265582531690597,-4460.12890625,304.0722045898437,0.7748267650604248,0.2713680267333984,0.2441412210464477,292.0683288574219,297.1499938964844,293.1499938964844,0.3182977139949798,-6141.009765625,304.0443420410156,0.8464885354042053,0.3568237721920013,0.3367714285850525,292.1759948730469,297.1499938964844,293.1499938964844,0.3472635447978973,-4853.48779296875,304.0473937988281,0.8653442859649658,0.3812630772590637,0.2661092877388,292.0438232421875,297.1499938964844,293.1499938964844,0.3502147197723388,-6620.234375,304.03497314453125,0.8677316308021545,0.3851431012153625,0.3632772862911224,292.38153076171875,297.1499938964844,293.1499938964844,0.0153967821970582,-4101.2578125,303.05938720703125,0.4151278436183929,0.050000000745058,0.2402459681034088,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647827148437,1.0,0.3795032799243927,0.5797397494316101,0.5797397494316101,1.0,1.0,-1.7409628629684448,0.6739312410354614,1.0670316219329834,0.2655550837516784,0.0,0.0,1.0,101.52590942382812,100.0,-61.484153747558594,-17200.84765625,857.8870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3905639648437,303.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,20060.265625,20160.0,0.0,0.0,0.4199677407741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138341718236916e-05,0.0,0.0004262138681951,0.0,0.0,332.3921203613281,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265582531690597,-4460.12890625,304.0722045898437,0.7748267650604248,0.2713680267333984,0.2441412210464477,292.0683288574219,297.1499938964844,293.1499938964844,0.3182977139949798,-6141.009765625,304.0443420410156,0.8464885354042053,0.3568237721920013,0.3367714285850525,292.1759948730469,297.1499938964844,293.1499938964844,0.3472635447978973,-4853.48779296875,304.0473937988281,0.8653442859649658,0.3812630772590637,0.2661092877388,292.0438232421875,297.1499938964844,293.1499938964844,0.3502147197723388,-6620.234375,304.03497314453125,0.8677316308021545,0.3851431012153625,0.3632772862911224,292.38153076171875,297.1499938964844,293.1499938964844,0.0153967821970582,-4101.2578125,303.05938720703125,0.4151278436183929,0.050000000745058,0.2402459681034088,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647827148437,1.0,0.3795032799243927,0.5797397494316101,0.5797397494316101,1.0,1.0,-1.7409628629684448,0.6739312410354614,1.0670316219329834,0.2655550837516784,0.0,0.0,1.0,101.52590942382812,100.0,-61.484153747558594,-17200.84765625,857.8870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3905639648437,303.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,20060.265625,20160.0,0.0,0.0,0.4199677407741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138341718236916e-05,0.0,0.0004262138681951,0.0,0.0,332.3921203613281,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.237431526184082,-4624.63330078125,304.0800170898437,0.7948526740074158,0.2819673717021942,0.2535834610462188,292.1349792480469,297.1499938964844,293.1499938964844,0.3337620496749878,-6368.130859375,304.0538024902344,0.8674085736274719,0.3707030117511749,0.3497932255268097,292.2397766113281,297.1499938964844,293.1499938964844,0.3606366515159607,-4994.16015625,304.0592956542969,0.8850855231285095,0.392996996641159,0.2742219567298889,292.11090087890625,297.1499938964844,293.1499938964844,0.3666998744010925,-6856.25439453125,304.0458679199219,0.8895770311355591,0.3995616137981415,0.3768039643764496,292.4344177246094,297.1499938964844,293.1499938964844,0.0156254898756742,-4113.931640625,303.2017517089844,0.4213145077228546,0.050000000745058,0.2391607463359832,288.9964599609375,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0006103515625,1.0,0.3809127807617187,0.5788540840148926,0.5788540840148926,1.0,1.0,-1.792616367340088,0.6957069635391235,1.0969094038009644,0.276498019695282,0.0,0.0,1.0,96.87787628173828,88.0,27.331432342529297,-17889.025390625,889.6558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9642028808594,304.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401414692401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.000446687627118,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.237431526184082,-4624.63330078125,304.0800170898437,0.7948526740074158,0.2819673717021942,0.2535834610462188,292.1349792480469,297.1499938964844,293.1499938964844,0.3337620496749878,-6368.130859375,304.0538024902344,0.8674085736274719,0.3707030117511749,0.3497932255268097,292.2397766113281,297.1499938964844,293.1499938964844,0.3606366515159607,-4994.16015625,304.0592956542969,0.8850855231285095,0.392996996641159,0.2742219567298889,292.11090087890625,297.1499938964844,293.1499938964844,0.3666998744010925,-6856.25439453125,304.0458679199219,0.8895770311355591,0.3995616137981415,0.3768039643764496,292.4344177246094,297.1499938964844,293.1499938964844,0.0156254898756742,-4113.931640625,303.2017517089844,0.4213145077228546,0.050000000745058,0.2391607463359832,288.9964599609375,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0006103515625,1.0,0.3809127807617187,0.5788540840148926,0.5788540840148926,1.0,1.0,-1.792616367340088,0.6957069635391235,1.0969094038009644,0.276498019695282,0.0,0.0,1.0,96.87787628173828,88.0,27.331432342529297,-17889.025390625,889.6558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9642028808594,304.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401414692401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.000446687627118,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461341917514801,-4752.98974609375,304.0888061523437,0.8190175890922546,0.291843056678772,0.2622771561145782,292.1971435546875,297.1499938964844,293.1499938964844,0.3464016318321228,-6549.30712890625,304.0647888183594,0.8945161700248718,0.3838107585906982,0.3619815111160278,292.2991027832031,297.1499938964844,293.1499938964844,0.3710196018218994,-5100.4521484375,304.0722045898437,0.9111637473106384,0.4040245115756988,0.2817630469799042,292.1734924316406,297.1499938964844,293.1499938964844,0.3801162242889404,-7043.6943359375,304.05816650390625,0.918363094329834,0.4131903052330017,0.3894780874252319,292.482177734375,297.1499938964844,293.1499938964844,0.0156965609639883,-4098.40185546875,303.3425598144531,0.431767076253891,0.050000000745058,0.2376457005739212,289.0989685058594,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1062927246094,1.0,0.3799194097518921,0.5781679749488831,0.5781679749488831,1.0,1.0,-1.8401460647583008,0.7159118056297302,1.124234318733215,0.2866738140583038,0.0,0.0,1.0,89.87882995605469,76.0,115.55379486083984,-18665.640625,907.7316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5537109375,304.5325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578100144863128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646189627237,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461341917514801,-4752.98974609375,304.0888061523437,0.8190175890922546,0.291843056678772,0.2622771561145782,292.1971435546875,297.1499938964844,293.1499938964844,0.3464016318321228,-6549.30712890625,304.0647888183594,0.8945161700248718,0.3838107585906982,0.3619815111160278,292.2991027832031,297.1499938964844,293.1499938964844,0.3710196018218994,-5100.4521484375,304.0722045898437,0.9111637473106384,0.4040245115756988,0.2817630469799042,292.1734924316406,297.1499938964844,293.1499938964844,0.3801162242889404,-7043.6943359375,304.05816650390625,0.918363094329834,0.4131903052330017,0.3894780874252319,292.482177734375,297.1499938964844,293.1499938964844,0.0156965609639883,-4098.40185546875,303.3425598144531,0.431767076253891,0.050000000745058,0.2376457005739212,289.0989685058594,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1062927246094,1.0,0.3799194097518921,0.5781679749488831,0.5781679749488831,1.0,1.0,-1.8401460647583008,0.7159118056297302,1.124234318733215,0.2866738140583038,0.0,0.0,1.0,89.87882995605469,76.0,115.55379486083984,-18665.640625,907.7316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5537109375,304.5325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578100144863128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646189627237,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538105249404907,-4864.99365234375,304.09637451171875,0.8467545509338379,0.3010545969009399,0.2703049182891845,292.2550048828125,297.1499938964844,293.1499938964844,0.3577865362167358,-6710.966796875,304.0741577148437,0.9306081533432008,0.3962128460407257,0.3734269440174103,292.3540954589844,297.1499938964844,293.1499938964844,0.3801531791687011,-5193.31298828125,304.0828552246094,0.947159230709076,0.4144259095191955,0.2888093590736389,292.2317810058594,297.1499938964844,293.1499938964844,0.3921931684017181,-7210.97412109375,304.068603515625,0.9562654495239258,0.42610564827919,0.4013996422290802,292.5246887207031,297.1499938964844,293.1499938964844,0.0157114956527948,-4074.976318359375,303.4794616699219,0.4479280412197113,0.050000000745058,0.2358487099409103,289.2088317871094,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.21630859375,1.0,0.3772706985473633,0.5776423811912537,0.5776423811912537,1.0,1.0,-1.884149074554444,0.7347621321678162,1.1493868827819824,0.296178787946701,0.0,0.0,1.0,81.32344818115234,64.0,143.89572143554688,-19340.98046875,915.3154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1385498046875,305.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.473169207572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802065959665,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538105249404907,-4864.99365234375,304.09637451171875,0.8467545509338379,0.3010545969009399,0.2703049182891845,292.2550048828125,297.1499938964844,293.1499938964844,0.3577865362167358,-6710.966796875,304.0741577148437,0.9306081533432008,0.3962128460407257,0.3734269440174103,292.3540954589844,297.1499938964844,293.1499938964844,0.3801531791687011,-5193.31298828125,304.0828552246094,0.947159230709076,0.4144259095191955,0.2888093590736389,292.2317810058594,297.1499938964844,293.1499938964844,0.3921931684017181,-7210.97412109375,304.068603515625,0.9562654495239258,0.42610564827919,0.4013996422290802,292.5246887207031,297.1499938964844,293.1499938964844,0.0157114956527948,-4074.976318359375,303.4794616699219,0.4479280412197113,0.050000000745058,0.2358487099409103,289.2088317871094,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.21630859375,1.0,0.3772706985473633,0.5776423811912537,0.5776423811912537,1.0,1.0,-1.884149074554444,0.7347621321678162,1.1493868827819824,0.296178787946701,0.0,0.0,1.0,81.32344818115234,64.0,143.89572143554688,-19340.98046875,915.3154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1385498046875,305.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.473169207572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802065959665,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2573002874851227,-4915.529296875,304.09979248046875,0.8636232614517212,0.3054223358631134,0.2740882933139801,292.2824401855469,297.1499938964844,293.1499938964844,0.3630565702915191,-6785.32275390625,304.078369140625,0.9524569511413574,0.4021637737751007,0.3788946270942688,292.38006591796875,297.1499938964844,293.1499938964844,0.3843110501766205,-5235.39404296875,304.0874938964844,0.9668912887573242,0.4194077551364898,0.2921660244464874,292.2593688964844,297.1499938964844,293.1499938964844,0.397784948348999,-7287.982421875,304.0732421875,0.9758639335632324,0.4323128163814544,0.4071044623851776,292.5440979003906,297.1499938964844,293.1499938964844,0.0157035030424594,-4061.181884765625,303.5466003417969,0.4588837325572967,0.050000000745058,0.2348764091730117,289.26519775390625,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.27264404296875,1.0,0.3754875063896179,0.5774309635162354,0.5774309635162354,1.0,1.0,-1.904972076416016,0.7437314391136169,1.161240577697754,0.3007058203220367,0.0,0.0,1.0,76.63385009765625,64.0,150.18934631347656,-19664.025390625,915.9122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4229736328125,305.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90234375,22320.0,0.0,0.0,0.4800603687763214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473684310913,1.4814918041229248,-1.8125652786693536e-05,0.0,0.0004872002464253,0.0,0.0,361.5249328613281,0.0,0.0,0.0,0.8237860798835754,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.2602353096008301,-4957.19580078125,304.10357666015625,0.88325035572052,0.3096320629119873,0.2777237594127655,292.3089294433594,297.1499938964844,293.1499938964844,0.3675918877124786,-6848.23291015625,304.0831604003906,0.9745190739631652,0.4079497158527374,0.3841997385025024,292.40509033203125,297.1499938964844,293.1499938964844,0.387722373008728,-5269.1103515625,304.0926513671875,0.9861934185028076,0.4242447018623352,0.2954171597957611,292.2860717773437,297.1499938964844,293.1499938964844,0.4025857150554657,-7352.9599609375,304.0784606933594,0.9943926334381104,0.4383553564548492,0.4126470386981964,292.5623779296875,297.1499938964844,293.1499938964844,0.0156643390655517,-4041.76318359375,303.6134948730469,0.4712319672107696,0.050000000745058,0.2338675856590271,289.3380432128906,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.34765625,1.0,0.3734618723392486,0.5772517323493958,0.5772517323493958,1.0,1.0,-1.9250571727752688,0.752414345741272,1.172642946243286,0.3050925731658935,0.0,0.0,1.0,71.73768615722656,82.0,178.9936065673828,-20056.8984375,914.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68701171875,305.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.685546875,22320.0,0.0,0.0,0.4866061508655548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.508095145225525,-1.878245529951528e-05,0.0,0.0004938433994539,0.0,0.0,381.3524475097656,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662351727485657,-5043.09765625,304.1090087890625,0.8937748670578003,0.3174972236156463,0.2849023044109344,292.359619140625,297.1499938964844,293.1499938964844,0.3768501281738281,-6977.70849609375,304.0899353027344,0.9850369691848756,0.4189773797988891,0.3947094976902008,292.4528503417969,297.1499938964844,293.1499938964844,0.3948083221912384,-5340.375,304.0998840332031,0.9942710399627686,0.4334282875061035,0.3018846809864044,292.33270263671875,297.1499938964844,293.1499938964844,0.406839907169342,-7402.5546875,304.0950622558594,0.9990000128746032,0.4507630467414856,0.4185263514518738,292.5960998535156,297.1499938964844,293.1499938964844,0.0158335864543914,-4038.9140625,303.742431640625,0.4730503857135772,0.050000000745058,0.2337054014205932,289.4669494628906,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.47442626953125,1.0,0.3788282573223114,0.5770558714866638,0.5770558714866638,1.0,1.0,-1.9610671997070312,0.7681248784065247,1.1929422616958618,0.3130879700183868,0.0,0.0,1.0,71.76475524902344,100.0,173.98324584960938,-20649.150390625,954.1431884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1782531738281,305.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985508620738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059657269157,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662351727485657,-5043.09765625,304.1090087890625,0.8937748670578003,0.3174972236156463,0.2849023044109344,292.359619140625,297.1499938964844,293.1499938964844,0.3768501281738281,-6977.70849609375,304.0899353027344,0.9850369691848756,0.4189773797988891,0.3947094976902008,292.4528503417969,297.1499938964844,293.1499938964844,0.3948083221912384,-5340.375,304.0998840332031,0.9942710399627686,0.4334282875061035,0.3018846809864044,292.33270263671875,297.1499938964844,293.1499938964844,0.406839907169342,-7402.5546875,304.0950622558594,0.9990000128746032,0.4507630467414856,0.4185263514518738,292.5960998535156,297.1499938964844,293.1499938964844,0.0158335864543914,-4038.9140625,303.742431640625,0.4730503857135772,0.050000000745058,0.2337054014205932,289.4669494628906,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.47442626953125,1.0,0.3788282573223114,0.5770558714866638,0.5770558714866638,1.0,1.0,-1.9610671997070312,0.7681248784065247,1.1929422616958618,0.3130879700183868,0.0,0.0,1.0,71.76475524902344,100.0,173.98324584960938,-20649.150390625,954.1431884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1782531738281,305.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985508620738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059657269157,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.5249938964844,297.1499938964844,293.1499938964844,0.2721978425979614,-5129.00341796875,304.1126708984375,0.8875024318695068,0.3245351314544678,0.2915340363979339,292.407958984375,297.1499938964844,293.1499938964844,0.3862738907337188,-7110.30859375,304.0941772460937,0.9797231554985046,0.4291990399360657,0.4046669602394104,292.4982604980469,297.1499938964844,293.1499938964844,0.4021713435649872,-5415.4990234375,304.104248046875,0.9881580471992492,0.441885381937027,0.3079976141452789,292.3801574707031,297.1499938964844,293.1499938964844,0.4234795570373535,-7642.2421875,304.0851135253906,0.9989500045776368,0.4618741869926452,0.4351862668991089,292.62725830078125,297.1499938964844,293.1499938964844,0.0161608532071113,-4060.111572265625,303.8632507324219,0.4635355174541473,0.050000000745058,0.2345007210969925,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5657653808594,1.0,0.3901163041591644,0.5764820575714111,0.5764820575714111,1.0,1.0,-2.009227514266968,0.7889031171798706,1.2203242778778076,0.3233769237995147,0.0,0.0,1.0,77.23046112060547,118.0,133.6285400390625,-21267.8828125,1035.5423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137390136719,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091869831085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167600465938,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371400,292.5249938964844,297.1499938964844,293.1499938964844,0.2721978425979614,-5129.00341796875,304.1126708984375,0.8875024318695068,0.3245351314544678,0.2915340363979339,292.407958984375,297.1499938964844,293.1499938964844,0.3862738907337188,-7110.30859375,304.0941772460937,0.9797231554985046,0.4291990399360657,0.4046669602394104,292.4982604980469,297.1499938964844,293.1499938964844,0.4021713435649872,-5415.4990234375,304.104248046875,0.9881580471992492,0.441885381937027,0.3079976141452789,292.3801574707031,297.1499938964844,293.1499938964844,0.4234795570373535,-7642.2421875,304.0851135253906,0.9989500045776368,0.4618741869926452,0.4351862668991089,292.62725830078125,297.1499938964844,293.1499938964844,0.0161608532071113,-4060.111572265625,303.8632507324219,0.4635355174541473,0.050000000745058,0.2345007210969925,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5657653808594,1.0,0.3901163041591644,0.5764820575714111,0.5764820575714111,1.0,1.0,-2.009227514266968,0.7889031171798706,1.2203242778778076,0.3233769237995147,0.0,0.0,1.0,77.23046112060547,118.0,133.6285400390625,-21267.8828125,1035.5423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137390136719,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091869831085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167600465938,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774846255779266,-5204.44970703125,304.11627197265625,0.8670913577079773,0.3308409452438354,0.297715812921524,292.45379638671875,297.1499938964844,293.1499938964844,0.3949258625507355,-7231.08349609375,304.09832763671875,0.9587367177009584,0.4387029111385345,0.4141624271869659,292.5411071777344,297.1499938964844,293.1499938964844,0.4088394343852997,-5483.0751953125,304.1083374023437,0.9671705365180968,0.449705421924591,0.3138273358345032,292.4302673339844,297.1499938964844,293.1499938964844,0.4322167634963989,-7760.41162109375,304.0921325683594,0.9810624122619628,0.4712088406085968,0.44466432929039,292.6564025878906,297.1499938964844,293.1499938964844,0.0166181121021509,-4097.158203125,303.9765319824219,0.4425783455371856,0.050000000745058,0.2363768219947815,289.6573181152344,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619873046875,1.0,0.4047639369964599,0.576217770576477,0.576217770576477,1.0,1.0,-2.048631429672241,0.806086540222168,1.2425450086593628,0.3321042954921722,0.0,0.0,1.0,88.27684783935547,136.0,128.2259063720703,-21874.298828125,1137.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569702148437,306.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191915035247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269133835099,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774846255779266,-5204.44970703125,304.11627197265625,0.8670913577079773,0.3308409452438354,0.297715812921524,292.45379638671875,297.1499938964844,293.1499938964844,0.3949258625507355,-7231.08349609375,304.09832763671875,0.9587367177009584,0.4387029111385345,0.4141624271869659,292.5411071777344,297.1499938964844,293.1499938964844,0.4088394343852997,-5483.0751953125,304.1083374023437,0.9671705365180968,0.449705421924591,0.3138273358345032,292.4302673339844,297.1499938964844,293.1499938964844,0.4322167634963989,-7760.41162109375,304.0921325683594,0.9810624122619628,0.4712088406085968,0.44466432929039,292.6564025878906,297.1499938964844,293.1499938964844,0.0166181121021509,-4097.158203125,303.9765319824219,0.4425783455371856,0.050000000745058,0.2363768219947815,289.6573181152344,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619873046875,1.0,0.4047639369964599,0.576217770576477,0.576217770576477,1.0,1.0,-2.048631429672241,0.806086540222168,1.2425450086593628,0.3321042954921722,0.0,0.0,1.0,88.27684783935547,136.0,128.2259063720703,-21874.298828125,1137.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569702148437,306.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191915035247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269133835099,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828361392021179,-5281.4345703125,304.1185913085937,0.8452044129371643,0.3363836407661438,0.3033280670642853,292.4975891113281,297.1499938964844,293.1499938964844,0.4039067924022674,-7357.189453125,304.1005554199219,0.9319922924041748,0.4474593102931976,0.4230749905109405,292.5818786621094,297.1499938964844,293.1499938964844,0.4159528017044067,-5556.05029296875,304.1103210449219,0.9397742748260498,0.456862062215805,0.31928351521492,292.47509765625,297.1499938964844,293.1499938964844,0.4416446685791015,-7889.47900390625,304.0956420898437,0.9568716883659364,0.4803458750247955,0.4538389444351196,292.6840209960937,297.1499938964844,293.1499938964844,0.0172076299786567,-4152.2236328125,304.0816345214844,0.4233260452747345,0.050000000745058,0.2388244569301605,289.7179870605469,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.720947265625,1.0,0.4212745130062103,0.5760767459869385,0.5760767459869385,1.0,1.0,-2.0865731239318848,0.8227769732475281,1.2637962102890017,0.3405840396881103,0.0,0.0,1.0,102.35684204101562,154.0,91.65902709960938,-22344.27734375,1256.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2531433105469,306.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283969044685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362557130865,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828361392021179,-5281.4345703125,304.1185913085937,0.8452044129371643,0.3363836407661438,0.3033280670642853,292.4975891113281,297.1499938964844,293.1499938964844,0.4039067924022674,-7357.189453125,304.1005554199219,0.9319922924041748,0.4474593102931976,0.4230749905109405,292.5818786621094,297.1499938964844,293.1499938964844,0.4159528017044067,-5556.05029296875,304.1103210449219,0.9397742748260498,0.456862062215805,0.31928351521492,292.47509765625,297.1499938964844,293.1499938964844,0.4416446685791015,-7889.47900390625,304.0956420898437,0.9568716883659364,0.4803458750247955,0.4538389444351196,292.6840209960937,297.1499938964844,293.1499938964844,0.0172076299786567,-4152.2236328125,304.0816345214844,0.4233260452747345,0.050000000745058,0.2388244569301605,289.7179870605469,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.720947265625,1.0,0.4212745130062103,0.5760767459869385,0.5760767459869385,1.0,1.0,-2.0865731239318848,0.8227769732475281,1.2637962102890017,0.3405840396881103,0.0,0.0,1.0,102.35684204101562,154.0,91.65902709960938,-22344.27734375,1256.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2531433105469,306.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283969044685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362557130865,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854461669921875,-5319.01123046875,304.1195373535156,0.8349058032035828,0.3388856947422027,0.3059207201004028,292.51873779296875,297.1499938964844,293.1499938964844,0.4083966612815857,-7420.20361328125,304.10137939453125,0.9185253977775574,0.4515716433525085,0.427310436964035,292.6014709472656,297.1499938964844,293.1499938964844,0.4195493459701538,-5593.01953125,304.1109924316406,0.9255520105361938,0.4602085947990417,0.3218719959259033,292.496337890625,297.1499938964844,293.1499938964844,0.4464796185493469,-7955.80615234375,304.0967102050781,0.9437289834022522,0.4847238659858703,0.4583025872707367,292.6972961425781,297.1499938964844,293.1499938964844,0.0175416860729455,-4184.330078125,304.13153076171875,0.4152325987815857,0.050000000745058,0.2402053475379943,289.7396850585937,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420654296875,1.0,0.4299033284187317,0.5760563611984253,0.5760563611984253,1.0,1.0,-2.1049022674560547,0.8308937549591064,1.2740085124969482,0.3447310626506805,0.0,0.0,1.0,110.22633361816406,154.0,75.59614562988281,-22561.263671875,1321.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38775634765625,306.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76171875,24480.0,0.0,0.0,0.532707154750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551559925079346,1.5551759004592896,-1.9973474991275e-05,0.0,0.0005406300188042,0.0,0.0,418.1948547363281,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875473201274872,-5348.6015625,304.12127685546875,0.825960636138916,0.3411988615989685,0.3083488643169403,292.5394592285156,297.1499938964844,293.1499938964844,0.4122363030910492,-7473.18359375,304.1032409667969,0.9071990251541138,0.4554955065250397,0.4313743114471435,292.62066650390625,297.1499938964844,293.1499938964844,0.4225075244903564,-5622.7880859375,304.1127319335937,0.9132064580917358,0.4633891582489013,0.324349582195282,292.5170288085937,297.1499938964844,293.1499938964844,0.4506519436836242,-8012.107421875,304.0988464355469,0.931781530380249,0.4889380633831024,0.4626249074935913,292.7103271484375,297.1499938964844,293.1499938964844,0.0181729327887296,-4256.94384765625,304.1470031738281,0.4110869467258453,0.052102755755186,0.2450330704450607,289.7748107910156,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7782592773437,1.0,0.4387901425361633,0.5759192705154419,0.5759192705154419,1.0,1.0,-2.126647472381592,0.8404755592346191,1.2861719131469729,0.3493945598602295,0.0,0.0,1.0,118.0512466430664,172.0,85.72933959960938,-22880.06640625,1391.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5004272460937,307.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,24159.341796875,24480.0,0.0,0.0,0.5369880795478821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904841423035,1.580925464630127,-2.0640356524381787e-05,0.0,0.0005449746386148,0.0,0.0,439.3131713867188,0.0,0.0,0.0,0.8635185360908508,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926951944828033,-5423.26220703125,304.1221923828125,0.8110671043395996,0.3452902436256408,0.312664121389389,292.5798645019531,297.1499938964844,293.1499938964844,0.4214586019515991,-7603.03271484375,304.1033630371094,0.8903682827949524,0.4627708494663238,0.4389099776744842,292.6578369140625,297.1499938964844,293.1499938964844,0.4300921559333801,-5701.3466796875,304.1124267578125,0.8948198556900024,0.4692627489566803,0.3289214670658111,292.5570983886719,297.1499938964844,293.1499938964844,0.4607806503772735,-8151.74560546875,304.0989074707031,0.9125216603279114,0.496847540140152,0.4707329869270324,292.7411193847656,297.1499938964844,293.1499938964844,0.0222684387117624,-4700.02587890625,304.1412353515625,0.4162130951881408,0.0570127367973327,0.2706218659877777,289.7784118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772827148437,1.0,0.457748144865036,0.5752590894699097,0.5752590894699097,1.0,1.0,-2.186845064163208,0.8665916323661804,1.3202534914016724,0.3624284267425537,0.0,0.0,1.0,133.3643035888672,190.0,15.312809944152832,-23417.064453125,1558.3438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615295410156,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.498046875,24480.0,0.0,0.0,0.5456277132034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588742971420288,1.5887638330459597,-2.084553307213355e-05,0.0,0.0005537427496165,0.0,0.0,445.8799743652344,0.0,0.0,0.0,0.867425799369812,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926951944828033,-5423.26220703125,304.1221923828125,0.8110671043395996,0.3452902436256408,0.312664121389389,292.5798645019531,297.1499938964844,293.1499938964844,0.4214586019515991,-7603.03271484375,304.1033630371094,0.8903682827949524,0.4627708494663238,0.4389099776744842,292.6578369140625,297.1499938964844,293.1499938964844,0.4300921559333801,-5701.3466796875,304.1124267578125,0.8948198556900024,0.4692627489566803,0.3289214670658111,292.5570983886719,297.1499938964844,293.1499938964844,0.4607806503772735,-8151.74560546875,304.0989074707031,0.9125216603279114,0.496847540140152,0.4707329869270324,292.7411193847656,297.1499938964844,293.1499938964844,0.0222684387117624,-4700.02587890625,304.1412353515625,0.4162130951881408,0.0570127367973327,0.2706218659877777,289.7784118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772827148437,1.0,0.457748144865036,0.5752590894699097,0.5752590894699097,1.0,1.0,-2.186845064163208,0.8665916323661804,1.3202534914016724,0.3624284267425537,0.0,0.0,1.0,133.3643035888672,190.0,15.312809944152832,-23417.064453125,1558.3438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615295410156,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.498046875,24480.0,0.0,0.0,0.5456277132034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588742971420288,1.5887638330459597,-2.084553307213355e-05,0.0,0.0005537427496165,0.0,0.0,445.8799743652344,0.0,0.0,0.0,0.867425799369812,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.298159509897232,-5502.896484375,304.12237548828125,0.7942874431610107,0.3487720489501953,0.3165221214294433,292.6186218261719,297.1499938964844,293.1499938964844,0.4312897026538849,-7741.44775390625,304.1025390625,0.872952401638031,0.4693532884120941,0.4458971619606018,292.69317626953125,297.1499938964844,293.1499938964844,0.4384229481220245,-5787.8193359375,304.1110534667969,0.8763754367828369,0.4745654463768005,0.3331730365753174,292.5953063964844,297.1499938964844,293.1499938964844,0.4716899991035461,-8302.16796875,304.0977783203125,0.8941227793693542,0.5041230320930481,0.4783531427383423,292.77545166015625,297.1499938964844,293.1499938964844,0.025917237624526,-5052.40185546875,304.1380920410156,0.4155665338039398,0.0604123622179031,0.2903462648391723,289.7458190917969,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438659667969,1.0,0.4767876267433166,0.5750499367713928,0.5750499367713928,1.0,1.0,-2.237828254699707,0.8890705108642578,1.3487577438354492,0.3738345503807068,0.0,0.0,1.0,151.11605834960938,208.0,-30.224288940429688,-23831.69140625,1732.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7741394042969,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.953125,25560.0,0.0,0.0,0.5542216897010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907100439071655,1.590730905532837,-2.089718327624724e-05,0.0,0.0005624645855277,0.0,0.0,447.5381774902344,0.0,0.0,0.0,0.8834061622619629,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.298159509897232,-5502.896484375,304.12237548828125,0.7942874431610107,0.3487720489501953,0.3165221214294433,292.6186218261719,297.1499938964844,293.1499938964844,0.4312897026538849,-7741.44775390625,304.1025390625,0.872952401638031,0.4693532884120941,0.4458971619606018,292.69317626953125,297.1499938964844,293.1499938964844,0.4384229481220245,-5787.8193359375,304.1110534667969,0.8763754367828369,0.4745654463768005,0.3331730365753174,292.5953063964844,297.1499938964844,293.1499938964844,0.4716899991035461,-8302.16796875,304.0977783203125,0.8941227793693542,0.5041230320930481,0.4783531427383423,292.77545166015625,297.1499938964844,293.1499938964844,0.025917237624526,-5052.40185546875,304.1380920410156,0.4155665338039398,0.0604123622179031,0.2903462648391723,289.7458190917969,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438659667969,1.0,0.4767876267433166,0.5750499367713928,0.5750499367713928,1.0,1.0,-2.237828254699707,0.8890705108642578,1.3487577438354492,0.3738345503807068,0.0,0.0,1.0,151.11605834960938,208.0,-30.224288940429688,-23831.69140625,1732.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7741394042969,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.953125,25560.0,0.0,0.0,0.5542216897010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907100439071655,1.590730905532837,-2.089718327624724e-05,0.0,0.0005624645855277,0.0,0.0,447.5381774902344,0.0,0.0,0.0,0.8834061622619629,4.0,0.0,1.0
372060,292.7767639160156,297.1499938964844,293.1499938964844,0.3026057183742523,-5566.6142578125,304.1241455078125,0.7783762812614441,0.3516584634780884,0.3198976218700409,292.6560363769531,297.1499938964844,293.1499938964844,0.4398017823696136,-7859.265625,304.1041259765625,0.8569837808609009,0.4752335548400879,0.4522789120674133,292.7269592285156,297.1499938964844,293.1499938964844,0.4455388188362121,-5860.36328125,304.1121520996094,0.8595091104507446,0.479284793138504,0.3370599150657654,292.6319580078125,297.1499938964844,293.1499938964844,0.4812741279602051,-8432.09375,304.0991516113281,0.8774469494819641,0.5107413530349731,0.4854118227958679,292.8096008300781,297.1499938964844,293.1499938964844,0.0290337596088647,-5329.61279296875,304.13690185546875,0.4123969674110412,0.0629810690879821,0.3060093522071838,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330017089844,1.0,0.4952782690525055,0.5752115249633789,0.5752115249633789,1.0,1.0,-2.2815141677856445,0.9087097644805908,1.3728044033050537,0.3839190900325775,0.0,0.0,1.0,170.1651611328125,226.0,-24.6290340423584,-24278.48828125,1908.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.5628924369812012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359402953181e-05,0.0,0.0005712643032893,0.0,0.0,473.6921081542969,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
372120,292.7767639160156,297.1499938964844,293.1499938964844,0.3026057183742523,-5566.6142578125,304.1241455078125,0.7783762812614441,0.3516584634780884,0.3198976218700409,292.6560363769531,297.1499938964844,293.1499938964844,0.4398017823696136,-7859.265625,304.1041259765625,0.8569837808609009,0.4752335548400879,0.4522789120674133,292.7269592285156,297.1499938964844,293.1499938964844,0.4455388188362121,-5860.36328125,304.1121520996094,0.8595091104507446,0.479284793138504,0.3370599150657654,292.6319580078125,297.1499938964844,293.1499938964844,0.4812741279602051,-8432.09375,304.0991516113281,0.8774469494819641,0.5107413530349731,0.4854118227958679,292.8096008300781,297.1499938964844,293.1499938964844,0.0290337596088647,-5329.61279296875,304.13690185546875,0.4123969674110412,0.0629810690879821,0.3060093522071838,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330017089844,1.0,0.4952782690525055,0.5752115249633789,0.5752115249633789,1.0,1.0,-2.2815141677856445,0.9087097644805908,1.3728044033050537,0.3839190900325775,0.0,0.0,1.0,170.1651611328125,226.0,-24.6290340423584,-24278.48828125,1908.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.5628924369812012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359402953181e-05,0.0,0.0005712643032893,0.0,0.0,473.6921081542969,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
372180,292.8117980957031,297.1499938964844,293.1499938964844,0.3070355951786041,-5630.33447265625,304.1253662109375,0.7642611265182495,0.3540087938308716,0.3228051960468292,292.6918029785156,297.1499938964844,293.1499938964844,0.4484215974807739,-7978.50537109375,304.1050720214844,0.8431085348129272,0.4804881811141968,0.4580788612365722,292.75897216796875,297.1499938964844,293.1499938964844,0.4528974294662475,-5935.48779296875,304.1125183105469,0.8449012637138367,0.4835084676742553,0.3406050503253937,292.6668395996094,297.1499938964844,293.1499938964844,0.4910896122455597,-8565.0615234375,304.0997619628906,0.8628278374671936,0.5167890787124634,0.4919371008872986,292.8420104980469,297.1499938964844,293.1499938964844,0.0318547785282135,-5571.55517578125,304.1365966796875,0.4085845649242401,0.0650295838713646,0.3191882967948913,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70050048828125,1.0,0.5129609107971191,0.5756509304046631,0.5756509304046631,1.0,1.0,-2.319904327392578,0.9263005256652832,1.3936039209365845,0.393082320690155,0.0,0.0,1.0,189.77333068847656,214.0,-39.74748611450195,-24588.1953125,2084.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712658762931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0005797622725367,0.0,0.0,476.9955139160156,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
