time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8117980957031,297.1499938964844,293.1499938964844,0.3070355951786041,-5630.33447265625,304.1253662109375,0.7642611265182495,0.3540087938308716,0.3228051960468292,292.6918029785156,297.1499938964844,293.1499938964844,0.4484215974807739,-7978.50537109375,304.1050720214844,0.8431085348129272,0.4804881811141968,0.4580788612365722,292.75897216796875,297.1499938964844,293.1499938964844,0.4528974294662475,-5935.48779296875,304.1125183105469,0.8449012637138367,0.4835084676742553,0.3406050503253937,292.6668395996094,297.1499938964844,293.1499938964844,0.4910896122455597,-8565.0615234375,304.0997619628906,0.8628278374671936,0.5167890787124634,0.4919371008872986,292.8420104980469,297.1499938964844,293.1499938964844,0.0318547785282135,-5571.55517578125,304.1365966796875,0.4085845649242401,0.0650295838713646,0.3191882967948913,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70050048828125,1.0,0.5129609107971191,0.5756509304046631,0.5756509304046631,1.0,1.0,-2.319904327392578,0.9263005256652832,1.3936039209365845,0.393082320690155,0.0,0.0,1.0,189.77333068847656,214.0,-39.74748611450195,-24588.1953125,2084.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712658762931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0005797622725367,0.0,0.0,476.9955139160156,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.308871179819107,-5656.44775390625,304.12652587890625,0.7613357305526733,0.3550240397453308,0.3239287137985229,292.708984375,297.1499938964844,293.1499938964844,0.4523102045059204,-8031.7080078125,304.1061706542969,0.8405632972717285,0.4829216599464416,0.4606026709079742,292.774169921875,297.1499938964844,293.1499938964844,0.4562072455883026,-5968.90087890625,304.1133117675781,0.8420712947845459,0.4854800403118133,0.3421355783939361,292.6834716796875,297.1499938964844,293.1499938964844,0.4956018030643463,-8625.5380859375,304.1007080078125,0.8602197170257568,0.5196438431739807,0.4948459565639496,292.8572692871094,297.1499938964844,293.1499938964844,0.0329847000539302,-5666.4697265625,304.1369934082031,0.4087140262126922,0.065932773053646,0.3242668807506561,289.6865539550781,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.6852111816406,1.0,0.5175984501838684,0.5760074853897095,0.5760074853897095,1.0,1.0,-2.3357245922088623,0.933728575706482,1.4019958972930908,0.3970764577388763,0.0,0.0,1.0,194.991928100586,214.0,-40.34809494018555,-24721.427734375,2142.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95703125,307.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752702951431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.0005838262150064,0.0,0.0,477.5346984863281,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099444508552551,-5670.84423828125,304.1288452148437,0.7605077624320984,0.3559730648994446,0.3248817324638366,292.7255554199219,297.1499938964844,293.1499938964844,0.4551467895507812,-8069.162109375,304.1090087890625,0.8402388691902161,0.4852531552314758,0.4629178643226623,292.7886962890625,297.1499938964844,293.1499938964844,0.4584986865520477,-5991.0771484375,304.1158447265625,0.8414998054504395,0.4873864650726318,0.3435381054878235,292.699462890625,297.1499938964844,293.1499938964844,0.4990069270133972,-8669.712890625,304.1034851074219,0.8600025773048401,0.5224111676216125,0.4975613355636596,292.8717346191406,297.1499938964844,293.1499938964844,0.0338814854621887,-5739.67822265625,304.1377258300781,0.4099787175655365,0.0668029561638832,0.3286220729351043,289.6936950683594,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6942749023437,1.0,0.5205681920051575,0.576428234577179,0.576428234577179,1.0,1.0,-2.3498311042785645,0.940471351146698,1.4093598127365112,0.4007231891155243,0.0,0.0,1.0,197.4279327392578,202.0,-9.757899284362791,-24937.4296875,2182.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921875,307.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792684555053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878838710486,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3120924234390259,-5700.34423828125,304.1322937011719,0.7626125812530518,0.3577072918415069,0.3264316618442535,292.75689697265625,297.1499938964844,293.1499938964844,0.4608627557754516,-8145.48974609375,304.1131286621094,0.843580424785614,0.4896480441093445,0.4670741558074951,292.8158874511719,297.1499938964844,293.1499938964844,0.463235467672348,-6037.67138671875,304.11932373046875,0.8444194793701172,0.4910207986831665,0.346060574054718,292.7296447753906,297.1499938964844,293.1499938964844,0.5059465765953064,-8760.6806640625,304.1073913574219,0.8638761043548584,0.5277053117752075,0.5025495886802673,292.8982238769531,297.1499938964844,293.1499938964844,0.0354820042848587,-5870.4697265625,304.1391296386719,0.414680927991867,0.0684774294495582,0.3360130190849304,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227532982826233,0.5774077773094177,0.5774077773094177,1.0,1.0,-2.3745901584625244,0.952570915222168,1.4220192432403564,0.4073754847049713,0.0,0.0,1.0,197.02696228027344,190.0,-6.734962463378906,-25185.6796875,2225.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869153738021851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956445238552,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3120924234390259,-5700.34423828125,304.1322937011719,0.7626125812530518,0.3577072918415069,0.3264316618442535,292.75689697265625,297.1499938964844,293.1499938964844,0.4608627557754516,-8145.48974609375,304.1131286621094,0.843580424785614,0.4896480441093445,0.4670741558074951,292.8158874511719,297.1499938964844,293.1499938964844,0.463235467672348,-6037.67138671875,304.11932373046875,0.8444194793701172,0.4910207986831665,0.346060574054718,292.7296447753906,297.1499938964844,293.1499938964844,0.5059465765953064,-8760.6806640625,304.1073913574219,0.8638761043548584,0.5277053117752075,0.5025495886802673,292.8982238769531,297.1499938964844,293.1499938964844,0.0354820042848587,-5870.4697265625,304.1391296386719,0.414680927991867,0.0684774294495582,0.3360130190849304,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227532982826233,0.5774077773094177,0.5774077773094177,1.0,1.0,-2.3745901584625244,0.952570915222168,1.4220192432403564,0.4073754847049713,0.0,0.0,1.0,197.02696228027344,190.0,-6.734962463378906,-25185.6796875,2225.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869153738021851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956445238552,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138039708137512,-5723.68798828125,304.1353454589844,0.7681731581687927,0.3592755794525146,0.3276533484458923,292.7857971191406,297.1499938964844,293.1499938964844,0.4659494757652282,-8213.0751953125,304.116943359375,0.8506102561950684,0.4937436282634735,0.470758706331253,292.8407897949219,297.1499938964844,293.1499938964844,0.4674481749534607,-6078.92724609375,304.1225280761719,0.8510819673538208,0.494436651468277,0.348298579454422,292.7574768066406,297.1499938964844,293.1499938964844,0.5122689604759216,-8843.162109375,304.1110534667969,0.8717276453971863,0.5327064990997314,0.5070805549621582,292.9217529296875,297.1499938964844,293.1499938964844,0.0368351712822914,-5980.197265625,304.1405029296875,0.4216683506965637,0.0700785368680954,0.342213362455368,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.521639883518219,0.5785096287727356,0.5785096287727356,1.0,1.0,-2.396066427230835,0.9633429646492004,1.4327235221862793,0.4134138226509094,0.0,0.0,1.0,191.993392944336,178.0,-3.041700601577759,-25412.349609375,2236.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939158797264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027491181157,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138039708137512,-5723.68798828125,304.1353454589844,0.7681731581687927,0.3592755794525146,0.3276533484458923,292.7857971191406,297.1499938964844,293.1499938964844,0.4659494757652282,-8213.0751953125,304.116943359375,0.8506102561950684,0.4937436282634735,0.470758706331253,292.8407897949219,297.1499938964844,293.1499938964844,0.4674481749534607,-6078.92724609375,304.1225280761719,0.8510819673538208,0.494436651468277,0.348298579454422,292.7574768066406,297.1499938964844,293.1499938964844,0.5122689604759216,-8843.162109375,304.1110534667969,0.8717276453971863,0.5327064990997314,0.5070805549621582,292.9217529296875,297.1499938964844,293.1499938964844,0.0368351712822914,-5980.197265625,304.1405029296875,0.4216683506965637,0.0700785368680954,0.342213362455368,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.521639883518219,0.5785096287727356,0.5785096287727356,1.0,1.0,-2.396066427230835,0.9633429646492004,1.4327235221862793,0.4134138226509094,0.0,0.0,1.0,191.993392944336,178.0,-3.041700601577759,-25412.349609375,2236.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939158797264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027491181157,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143391013145447,-5729.42724609375,304.1392822265625,0.7761496305465698,0.3606603443622589,0.3286206126213074,292.8126220703125,297.1499938964844,293.1499938964844,0.4692800045013428,-8255.337890625,304.122314453125,0.860281229019165,0.4975306391716003,0.474055677652359,292.86376953125,297.1499938964844,293.1499938964844,0.4699779152870178,-6102.25048828125,304.1273803710937,0.8604089617729187,0.4976041615009308,0.3502936363220215,292.7834167480469,297.1499938964844,293.1499938964844,0.5167059898376465,-8898.919921875,304.1165771484375,0.882375180721283,0.5373911261558533,0.511217474937439,292.9427490234375,297.1499938964844,293.1499938964844,0.0378635488450527,-6060.9111328125,304.1419372558594,0.4306872189044952,0.0715977549552917,0.3475678265094757,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185105800628662,0.5796930193901062,0.5796930193901062,1.0,1.0,-2.414990186691284,0.9730647206306458,1.4419255256652832,0.4189653694629669,0.0,0.0,1.0,184.2466278076172,166.0,26.81988525390625,-25728.2578125,2226.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006110310554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095438147895,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143391013145447,-5729.42724609375,304.1392822265625,0.7761496305465698,0.3606603443622589,0.3286206126213074,292.8126220703125,297.1499938964844,293.1499938964844,0.4692800045013428,-8255.337890625,304.122314453125,0.860281229019165,0.4975306391716003,0.474055677652359,292.86376953125,297.1499938964844,293.1499938964844,0.4699779152870178,-6102.25048828125,304.1273803710937,0.8604089617729187,0.4976041615009308,0.3502936363220215,292.7834167480469,297.1499938964844,293.1499938964844,0.5167059898376465,-8898.919921875,304.1165771484375,0.882375180721283,0.5373911261558533,0.511217474937439,292.9427490234375,297.1499938964844,293.1499938964844,0.0378635488450527,-6060.9111328125,304.1419372558594,0.4306872189044952,0.0715977549552917,0.3475678265094757,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185105800628662,0.5796930193901062,0.5796930193901062,1.0,1.0,-2.414990186691284,0.9730647206306458,1.4419255256652832,0.4189653694629669,0.0,0.0,1.0,184.2466278076172,166.0,26.81988525390625,-25728.2578125,2226.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006110310554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095438147895,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149563372135162,-5737.08642578125,304.1418151855469,0.7860066294670105,0.3618426918983459,0.3293542861938476,292.83758544921875,297.1499938964844,293.1499938964844,0.4726924002170563,-8299.8017578125,304.1258544921875,0.8721116185188293,0.5010108351707458,0.4770030379295349,292.88507080078125,297.1499938964844,293.1499938964844,0.4726737439632416,-6128.064453125,304.1304016113281,0.8719159960746765,0.5005391240119934,0.352078229188919,292.8075561523437,297.1499938964844,293.1499938964844,0.5212673544883728,-8957.4814453125,304.1200866699219,0.8952100276947021,0.541777491569519,0.5150071382522583,292.96160888671875,297.1499938964844,293.1499938964844,0.0388087667524814,-6135.9521484375,304.1430358886719,0.441700130701065,0.0730199962854385,0.3522207736968994,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141053199768066,0.5809357762336731,0.5809357762336731,1.0,1.0,-2.4317007064819336,0.9818606376647948,1.4498399496078491,0.4240821599960327,0.0,0.0,1.0,174.93370056152344,154.0,22.77914428710937,-25935.869140625,2202.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067634224891663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157877505756,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149563372135162,-5737.08642578125,304.1418151855469,0.7860066294670105,0.3618426918983459,0.3293542861938476,292.83758544921875,297.1499938964844,293.1499938964844,0.4726924002170563,-8299.8017578125,304.1258544921875,0.8721116185188293,0.5010108351707458,0.4770030379295349,292.88507080078125,297.1499938964844,293.1499938964844,0.4726737439632416,-6128.064453125,304.1304016113281,0.8719159960746765,0.5005391240119934,0.352078229188919,292.8075561523437,297.1499938964844,293.1499938964844,0.5212673544883728,-8957.4814453125,304.1200866699219,0.8952100276947021,0.541777491569519,0.5150071382522583,292.96160888671875,297.1499938964844,293.1499938964844,0.0388087667524814,-6135.9521484375,304.1430358886719,0.441700130701065,0.0730199962854385,0.3522207736968994,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141053199768066,0.5809357762336731,0.5809357762336731,1.0,1.0,-2.4317007064819336,0.9818606376647948,1.4498399496078491,0.4240821599960327,0.0,0.0,1.0,174.93370056152344,154.0,22.77914428710937,-25935.869140625,2202.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067634224891663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157877505756,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151510655879974,-5739.34033203125,304.1429443359375,0.7915480732917786,0.3623407483100891,0.329631358385086,292.8495178222656,297.1499938964844,293.1499938964844,0.4742298722267151,-8319.7919921875,304.12744140625,0.8787675499916077,0.5026273727416992,0.4783511757850647,292.8951110839844,297.1499938964844,293.1499938964844,0.4738928079605102,-6139.73046875,304.1317443847656,0.8784235715866089,0.5019210577011108,0.3529015779495239,292.81903076171875,297.1499938964844,293.1499938964844,0.5233869552612305,-8984.6728515625,304.1216735839844,0.9023430943489076,0.5438616871833801,0.5167862772941589,292.9703369140625,297.1499938964844,293.1499938964844,0.0392298363149166,-6169.30322265625,304.1435546875,0.447959303855896,0.0736918449401855,0.3543096482753753,289.74365234375,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7445068359375,1.0,0.511563777923584,0.5815749168395996,0.5815749168395996,1.0,1.0,-2.4392900466918945,0.9859341382980348,1.45335590839386,0.4264875054359436,0.0,0.0,1.0,169.9092254638672,154.0,22.18405532836914,-26034.8125,2187.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096077561378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186743848957,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147632479667663,-5732.6865234375,304.1449279785156,0.7974572777748108,0.3627621531486511,0.3298406302928924,292.86114501953125,297.1499938964844,293.1499938964844,0.4749122560024261,-8327.24609375,304.1303100585937,0.8858879804611206,0.5041496753692627,0.479611337184906,292.9048156738281,297.1499938964844,293.1499938964844,0.4742908179759979,-6142.49267578125,304.1343688964844,0.8854093551635742,0.5032394528388977,0.3536799848079681,292.8301696777344,297.1499938964844,293.1499938964844,0.5245921611785889,-8998.724609375,304.1246337890625,0.9102173447608948,0.5458670854568481,0.5184903144836426,292.9786376953125,297.1499938964844,293.1499938964844,0.0395287089049816,-6191.4111328125,304.1441650390625,0.4547167122364044,0.0743365511298179,0.3562521040439605,289.7707824707031,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.7730712890625,1.0,0.508846640586853,0.58222496509552,0.58222496509552,1.0,1.0,-2.4463722705841064,0.989790976047516,1.4565812349319458,0.4287905991077423,0.0,0.0,1.0,164.7223358154297,142.0,48.33210372924805,-26219.455078125,2169.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124495267868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215584580786,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143253624439239,-5725.1689453125,304.1473388671875,0.810225248336792,0.3633720278739929,0.3300362825393677,292.88360595703125,297.1499938964844,293.1499938964844,0.4767946004867553,-8350.748046875,304.1336975097656,0.901476263999939,0.506912350654602,0.481849730014801,292.92333984375,297.1499938964844,293.1499938964844,0.4757169187068939,-6155.5244140625,304.1371459960937,0.900783121585846,0.5056958198547363,0.3550968468189239,292.8514709472656,297.1499938964844,293.1499938964844,0.5276468396186829,-9037.1357421875,304.1279602050781,0.9286692142486572,0.5496492981910706,0.5216642618179321,292.9941101074219,297.1499938964844,293.1499938964844,0.0401440933346748,-6238.87744140625,304.14508056640625,0.4691348373889923,0.0755411386489868,0.3597052097320556,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8022155761719,1.0,0.5029704570770264,0.5835563540458679,0.5835563540458679,1.0,1.0,-2.4589619636535645,0.9968287348747252,1.462133288383484,0.4330729842185974,0.0,0.0,1.0,154.01454162597656,130.0,41.329368591308594,-26409.123046875,2128.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.617827296257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270161247812,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143253624439239,-5725.1689453125,304.1473388671875,0.810225248336792,0.3633720278739929,0.3300362825393677,292.88360595703125,297.1499938964844,293.1499938964844,0.4767946004867553,-8350.748046875,304.1336975097656,0.901476263999939,0.506912350654602,0.481849730014801,292.92333984375,297.1499938964844,293.1499938964844,0.4757169187068939,-6155.5244140625,304.1371459960937,0.900783121585846,0.5056958198547363,0.3550968468189239,292.8514709472656,297.1499938964844,293.1499938964844,0.5276468396186829,-9037.1357421875,304.1279602050781,0.9286692142486572,0.5496492981910706,0.5216642618179321,292.9941101074219,297.1499938964844,293.1499938964844,0.0401440933346748,-6238.87744140625,304.14508056640625,0.4691348373889923,0.0755411386489868,0.3597052097320556,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8022155761719,1.0,0.5029704570770264,0.5835563540458679,0.5835563540458679,1.0,1.0,-2.4589619636535645,0.9968287348747252,1.462133288383484,0.4330729842185974,0.0,0.0,1.0,154.01454162597656,130.0,41.329368591308594,-26409.123046875,2128.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.617827296257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270161247812,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137116134166717,-5715.40087890625,304.14923095703125,0.8236793875694275,0.363717257976532,0.3299755156040191,292.90496826171875,297.1499938964844,293.1499938964844,0.4784330725669861,-8371.337890625,304.1363830566406,0.92024165391922,0.5093286633491516,0.4837482571601867,292.9405822753906,297.1499938964844,293.1499938964844,0.4770572781562805,-6168.02978515625,304.1391906738281,0.9193083643913268,0.5079426169395447,0.3563578426837921,292.8714294433594,297.1499938964844,293.1499938964844,0.5305481553077698,-9073.9775390625,304.1304626464844,0.9493328332901,0.5531606674194336,0.5245688557624817,293.0081787109375,297.1499938964844,293.1499938964844,0.0406658500432968,-6279.22900390625,304.1458435058594,0.4814247786998749,0.0766350552439689,0.3626127243041992,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.496614933013916,0.5849161148071289,0.5849161148071289,1.0,1.0,-2.4696691036224365,1.0030460357666016,1.466623067855835,0.4369559586048126,0.0,0.0,1.0,143.00880432128906,118.0,35.42808151245117,-26575.5546875,2082.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226574182510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256205081939695,-2.4591436158516444e-05,0.0,0.0006319181411527,0.0,0.0,571.3143310546875,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137116134166717,-5715.40087890625,304.14923095703125,0.8236793875694275,0.363717257976532,0.3299755156040191,292.90496826171875,297.1499938964844,293.1499938964844,0.4784330725669861,-8371.337890625,304.1363830566406,0.92024165391922,0.5093286633491516,0.4837482571601867,292.9405822753906,297.1499938964844,293.1499938964844,0.4770572781562805,-6168.02978515625,304.1391906738281,0.9193083643913268,0.5079426169395447,0.3563578426837921,292.8714294433594,297.1499938964844,293.1499938964844,0.5305481553077698,-9073.9775390625,304.1304626464844,0.9493328332901,0.5531606674194336,0.5245688557624817,293.0081787109375,297.1499938964844,293.1499938964844,0.0406658500432968,-6279.22900390625,304.1458435058594,0.4814247786998749,0.0766350552439689,0.3626127243041992,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.496614933013916,0.5849161148071289,0.5849161148071289,1.0,1.0,-2.4696691036224365,1.0030460357666016,1.466623067855835,0.4369559586048126,0.0,0.0,1.0,143.00880432128906,118.0,35.42808151245117,-26575.5546875,2082.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226574182510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256205081939695,-2.4591436158516444e-05,0.0,0.0006319181411527,0.0,0.0,571.3143310546875,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121434152126312,-5691.3037109375,304.15203857421875,0.8386572003364563,0.3638148009777069,0.3296884000301361,292.92535400390625,297.1499938964844,293.1499938964844,0.478618860244751,-8371.1796875,304.1405334472656,0.9425759315490724,0.5114006996154785,0.4853206872940063,292.9567565917969,297.1499938964844,293.1499938964844,0.4770959913730621,-6166.736328125,304.14263916015625,0.9415842294692992,0.5099667906761169,0.3574650287628174,292.8902893066406,297.1499938964844,293.1499938964844,0.5319547653198242,-9089.8994140625,304.134521484375,0.9706177711486816,0.5563930869102478,0.527210533618927,293.0210266113281,297.1499938964844,293.1499938964844,0.0409531183540821,-6298.88232421875,304.146728515625,0.4930194020271301,0.07762361317873,0.3650194108486175,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898639023303985,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.478610277175904,1.0084905624389648,1.4701197147369385,0.4404629170894623,0.0,0.0,1.0,131.8292694091797,106.0,55.67169189453125,-26823.66796875,2031.5150146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272867321968079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366163142956,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121434152126312,-5691.3037109375,304.15203857421875,0.8386572003364563,0.3638148009777069,0.3296884000301361,292.92535400390625,297.1499938964844,293.1499938964844,0.478618860244751,-8371.1796875,304.1405334472656,0.9425759315490724,0.5114006996154785,0.4853206872940063,292.9567565917969,297.1499938964844,293.1499938964844,0.4770959913730621,-6166.736328125,304.14263916015625,0.9415842294692992,0.5099667906761169,0.3574650287628174,292.8902893066406,297.1499938964844,293.1499938964844,0.5319547653198242,-9089.8994140625,304.134521484375,0.9706177711486816,0.5563930869102478,0.527210533618927,293.0210266113281,297.1499938964844,293.1499938964844,0.0409531183540821,-6298.88232421875,304.146728515625,0.4930194020271301,0.07762361317873,0.3650194108486175,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898639023303985,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.478610277175904,1.0084905624389648,1.4701197147369385,0.4404629170894623,0.0,0.0,1.0,131.8292694091797,106.0,55.67169189453125,-26823.66796875,2031.5150146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272867321968079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366163142956,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108027577400207,-5671.18701171875,304.1535949707031,0.8563948273658752,0.3636839389801025,0.3291897475719452,292.9449157714844,297.1499938964844,293.1499938964844,0.4790944755077362,-8376.1259765625,304.14288330078125,0.9663584232330322,0.5131264328956604,0.4865661263465881,292.9719543457031,297.1499938964844,293.1499938964844,0.4775745570659637,-6170.72998046875,304.144287109375,0.9654957056045532,0.5117806196212769,0.3584204316139221,292.907958984375,297.1499938964844,293.1499938964844,0.5338149666786194,-9113.173828125,304.1365661621094,0.9911684393882751,0.5593908429145813,0.5296159982681274,293.0327453613281,297.1499938964844,293.1499938964844,0.0412310324609279,-6319.193359375,304.1473693847656,0.5059732794761658,0.0785133838653564,0.3669635951519012,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827650487422943,0.5876849889755249,0.5876849889755249,1.0,1.0,-2.485882520675659,1.0131728649139404,1.4727095365524292,0.4435808956623077,0.0,0.0,1.0,120.54401397705078,124.0,45.53155517578125,-26963.8984375,1976.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314789652824402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408708868548,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108027577400207,-5671.18701171875,304.1535949707031,0.8563948273658752,0.3636839389801025,0.3291897475719452,292.9449157714844,297.1499938964844,293.1499938964844,0.4790944755077362,-8376.1259765625,304.14288330078125,0.9663584232330322,0.5131264328956604,0.4865661263465881,292.9719543457031,297.1499938964844,293.1499938964844,0.4775745570659637,-6170.72998046875,304.144287109375,0.9654957056045532,0.5117806196212769,0.3584204316139221,292.907958984375,297.1499938964844,293.1499938964844,0.5338149666786194,-9113.173828125,304.1365661621094,0.9911684393882751,0.5593908429145813,0.5296159982681274,293.0327453613281,297.1499938964844,293.1499938964844,0.0412310324609279,-6319.193359375,304.1473693847656,0.5059732794761658,0.0785133838653564,0.3669635951519012,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827650487422943,0.5876849889755249,0.5876849889755249,1.0,1.0,-2.485882520675659,1.0131728649139404,1.4727095365524292,0.4435808956623077,0.0,0.0,1.0,120.54401397705078,124.0,45.53155517578125,-26963.8984375,1976.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314789652824402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408708868548,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102654814720154,-5663.23095703125,304.1539001464844,0.8587132692337036,0.3635075688362121,0.3290209472179413,292.9544677734375,297.1499938964844,293.1499938964844,0.4794391691684723,-8380.3720703125,304.1435546875,0.9695996046066284,0.5138444900512695,0.4872351586818695,292.9792785644531,297.1499938964844,293.1499938964844,0.4779817759990692,-6174.6552734375,304.1445617675781,0.9688042402267456,0.5125937461853027,0.3589689135551452,292.9164733886719,297.1499938964844,293.1499938964844,0.5349069237709045,-9127.32421875,304.13702392578125,0.9940360188484192,0.5607870221138,0.5309067368507385,293.038330078125,297.1499938964844,293.1499938964844,0.0415088050067424,-6340.84423828125,304.1473388671875,0.5084341168403625,0.0789015665650367,0.3685598075389862,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9197998046875,1.0,0.4830553531646728,0.5883327722549438,0.5883327722549438,1.0,1.0,-2.490607738494873,1.0159692764282229,1.4746384620666504,0.4453099370002746,0.0,0.0,1.0,119.29771423339844,124.0,40.61801910400391,-27039.369140625,1977.4454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586181640625,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333939433097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428143242374,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093266189098358,-5649.0302734375,304.1549072265625,0.8564563393592834,0.3632183372974396,0.3288588523864746,292.96405029296875,297.1499938964844,293.1499938964844,0.479151040315628,-8375.294921875,304.145263671875,0.9676337838172911,0.5144405961036682,0.487900048494339,292.98663330078125,297.1499938964844,293.1499938964844,0.4777945280075073,-6172.076171875,304.1459045410156,0.9668970108032228,0.5133143663406372,0.3595357835292816,292.9249267578125,297.1499938964844,293.1499938964844,0.5353260636329651,-9131.7626953125,304.1386413574219,0.9927487373352052,0.5620812177658081,0.5322163701057434,293.0438842773437,297.1499938964844,293.1499938964844,0.0417557321488857,-6358.89111328125,304.1473693847656,0.5079410672187805,0.0792236030101776,0.3703810572624206,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500427246094,1.0,0.4848401844501495,0.588956356048584,0.588956356048584,1.0,1.0,-2.495654582977295,1.0188777446746826,1.4767767190933228,0.4471188187599182,0.0,0.0,1.0,120.6651382446289,142.0,59.96739196777344,-27199.853515625,1994.8704833984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353537440299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006448032800108,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080739676952362,-5630.58154296875,304.15533447265625,0.8440577387809753,0.3623277842998504,0.328431487083435,292.9831237792969,297.1499938964844,293.1499938964844,0.4795099794864654,-8379.494140625,304.1462097167969,0.9537953734397888,0.5152854323387146,0.4890905320644378,293.00115966796875,297.1499938964844,293.1499938964844,0.4784611165523529,-6178.58349609375,304.1461181640625,0.953211784362793,0.5145043134689331,0.3606308698654175,292.9417724609375,297.1499938964844,293.1499938964844,0.5372664928436279,-9157.056640625,304.13916015625,0.9821246266365052,0.5643695592880249,0.5347414016723633,293.0549621582031,297.1499938964844,293.1499938964844,0.0423983708024024,-6409.1337890625,304.1471862792969,0.5016446113586426,0.0796682611107826,0.3740604221820831,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917182922363281,0.5901803970336914,0.5901803970336914,1.0,1.0,-2.5053420066833496,1.024482250213623,1.480859875679016,0.4506242573261261,0.0,0.0,1.0,128.36563110351562,160.0,42.650272369384766,-27346.8671875,2059.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391282081604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486338679678,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080739676952362,-5630.58154296875,304.15533447265625,0.8440577387809753,0.3623277842998504,0.328431487083435,292.9831237792969,297.1499938964844,293.1499938964844,0.4795099794864654,-8379.494140625,304.1462097167969,0.9537953734397888,0.5152854323387146,0.4890905320644378,293.00115966796875,297.1499938964844,293.1499938964844,0.4784611165523529,-6178.58349609375,304.1461181640625,0.953211784362793,0.5145043134689331,0.3606308698654175,292.9417724609375,297.1499938964844,293.1499938964844,0.5372664928436279,-9157.056640625,304.13916015625,0.9821246266365052,0.5643695592880249,0.5347414016723633,293.0549621582031,297.1499938964844,293.1499938964844,0.0423983708024024,-6409.1337890625,304.1471862792969,0.5016446113586426,0.0796682611107826,0.3740604221820831,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917182922363281,0.5901803970336914,0.5901803970336914,1.0,1.0,-2.5053420066833496,1.024482250213623,1.480859875679016,0.4506242573261261,0.0,0.0,1.0,128.36563110351562,160.0,42.650272369384766,-27346.8671875,2059.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391282081604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486338679678,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068916797637939,-5613.341796875,304.155517578125,0.8269833326339722,0.3610720634460449,0.3278349339962005,293.0018920898437,297.1499938964844,293.1499938964844,0.4799907803535461,-8385.673828125,304.14666748046875,0.9318914413452148,0.5157074928283691,0.4900536835193634,293.0152893066406,297.1499938964844,293.1499938964844,0.4794067740440368,-6188.13720703125,304.1458435058594,0.9315913319587708,0.5154100656509399,0.3616522550582886,292.95819091796875,297.1499938964844,293.1499938964844,0.5394564867019653,-9185.9853515625,304.1391296386719,0.9639642238616944,0.5663125514984131,0.5371102690696716,293.0658264160156,297.1499938964844,293.1499938964844,0.0430299341678619,-6459.169921875,304.1470642089844,0.4920032918453216,0.0798714533448219,0.3774595558643341,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013580322265625,0.5913836359977722,0.5913836359977722,1.0,1.0,-2.5139408111572266,1.029569387435913,1.4843714237213137,0.453859806060791,0.0,0.0,1.0,140.52288818359375,178.0,29.505558013916016,-27470.560546875,2149.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425716876983643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521285395137,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068916797637939,-5613.341796875,304.155517578125,0.8269833326339722,0.3610720634460449,0.3278349339962005,293.0018920898437,297.1499938964844,293.1499938964844,0.4799907803535461,-8385.673828125,304.14666748046875,0.9318914413452148,0.5157074928283691,0.4900536835193634,293.0152893066406,297.1499938964844,293.1499938964844,0.4794067740440368,-6188.13720703125,304.1458435058594,0.9315913319587708,0.5154100656509399,0.3616522550582886,292.95819091796875,297.1499938964844,293.1499938964844,0.5394564867019653,-9185.9853515625,304.1391296386719,0.9639642238616944,0.5663125514984131,0.5371102690696716,293.0658264160156,297.1499938964844,293.1499938964844,0.0430299341678619,-6459.169921875,304.1470642089844,0.4920032918453216,0.0798714533448219,0.3774595558643341,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013580322265625,0.5913836359977722,0.5913836359977722,1.0,1.0,-2.5139408111572266,1.029569387435913,1.4843714237213137,0.453859806060791,0.0,0.0,1.0,140.52288818359375,178.0,29.505558013916016,-27470.560546875,2149.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425716876983643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521285395137,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049298524856567,-5584.142578125,304.15692138671875,0.8085095286369324,0.3594782650470733,0.3270362615585327,293.0203552246094,297.1499938964844,293.1499938964844,0.4792845547199249,-8374.5791015625,304.1488952636719,0.9081719517707824,0.5157143473625183,0.490737646818161,293.0290222167969,297.1499938964844,293.1499938964844,0.4793286025524139,-6186.57421875,304.14727783203125,0.9082705974578856,0.5160427093505859,0.3625651597976684,292.9742431640625,297.1499938964844,293.1499938964844,0.5404449105262756,-9197.7353515625,304.1410217285156,0.9416464567184448,0.567922055721283,0.5392742156982422,293.0763244628906,297.1499938964844,293.1499938964844,0.0434606224298477,-6491.4326171875,304.1473083496094,0.4811781048774719,0.0798725113272667,0.3804302811622619,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124558210372925,0.5925812721252441,0.5925812721252441,1.0,1.0,-2.52107048034668,1.0339815616607666,1.4870887994766235,0.4567478895187378,0.0,0.0,1.0,155.4266357421875,196.0,43.737754821777344,-27670.259765625,2254.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459996104240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556074949912,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049298524856567,-5584.142578125,304.15692138671875,0.8085095286369324,0.3594782650470733,0.3270362615585327,293.0203552246094,297.1499938964844,293.1499938964844,0.4792845547199249,-8374.5791015625,304.1488952636719,0.9081719517707824,0.5157143473625183,0.490737646818161,293.0290222167969,297.1499938964844,293.1499938964844,0.4793286025524139,-6186.57421875,304.14727783203125,0.9082705974578856,0.5160427093505859,0.3625651597976684,292.9742431640625,297.1499938964844,293.1499938964844,0.5404449105262756,-9197.7353515625,304.1410217285156,0.9416464567184448,0.567922055721283,0.5392742156982422,293.0763244628906,297.1499938964844,293.1499938964844,0.0434606224298477,-6491.4326171875,304.1473083496094,0.4811781048774719,0.0798725113272667,0.3804302811622619,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124558210372925,0.5925812721252441,0.5925812721252441,1.0,1.0,-2.52107048034668,1.0339815616607666,1.4870887994766235,0.4567478895187378,0.0,0.0,1.0,155.4266357421875,196.0,43.737754821777344,-27670.259765625,2254.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459996104240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556074949912,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.30322927236557,-5559.2548828125,304.1574401855469,0.7893655896186829,0.3575903177261352,0.3260277509689331,293.03839111328125,297.1499938964844,293.1499938964844,0.4789790511131286,-8369.8310546875,304.1497497558594,0.8875973224639893,0.5153446793556213,0.4911240637302398,293.0421142578125,297.1499938964844,293.1499938964844,0.4798222482204437,-6191.42822265625,304.1473693847656,0.888116180896759,0.5164511203765869,0.363362044095993,292.9895935058594,297.1499938964844,293.1499938964844,0.5420214533805847,-9218.283203125,304.1413879394531,0.9188237190246582,0.5692564249038696,0.541231632232666,293.0863342285156,297.1499938964844,293.1499938964844,0.04389114305377,-6525.0517578125,304.1474914550781,0.4687453806400299,0.0797081962227821,0.3829375803470611,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242157578468323,0.59377121925354,0.59377121925354,1.0,1.0,-2.526646137237549,1.0376784801483154,1.4889675378799438,0.4592612087726593,0.0,0.0,1.0,171.99232482910156,214.0,31.7247371673584,-27766.517578125,2367.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491533517837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588081596419,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
