time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.30322927236557,-5559.2548828125,304.1574401855469,0.7893655896186829,0.3575903177261352,0.3260277509689331,293.03839111328125,297.1499938964844,293.1499938964844,0.4789790511131286,-8369.8310546875,304.1497497558594,0.8875973224639893,0.5153446793556213,0.4911240637302398,293.0421142578125,297.1499938964844,293.1499938964844,0.4798222482204437,-6191.42822265625,304.1473693847656,0.888116180896759,0.5164511203765869,0.363362044095993,292.9895935058594,297.1499938964844,293.1499938964844,0.5420214533805847,-9218.283203125,304.1413879394531,0.9188237190246582,0.5692564249038696,0.541231632232666,293.0863342285156,297.1499938964844,293.1499938964844,0.04389114305377,-6525.0517578125,304.1474914550781,0.4687453806400299,0.0797081962227821,0.3829375803470611,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242157578468323,0.59377121925354,0.59377121925354,1.0,1.0,-2.526646137237549,1.0376784801483154,1.4889675378799438,0.4592612087726593,0.0,0.0,1.0,171.99232482910156,214.0,31.7247371673584,-27766.517578125,2367.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491533517837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588081596419,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023211658000946,-5545.96826171875,304.1577453613281,0.7803153991699219,0.3565439283847809,0.3254462778568268,293.0472106933594,297.1499938964844,293.1499938964844,0.4787396192550659,-8366.26171875,304.1502380371094,0.8780357837677002,0.5150256752967834,0.4912069141864776,293.04840087890625,297.1499938964844,293.1499938964844,0.4800495207309723,-6193.650390625,304.1474304199219,0.8787879943847656,0.5165800452232361,0.3637195825576782,292.9970092773437,297.1499938964844,293.1499938964844,0.5427721738815308,-9228.04296875,304.1415710449219,0.9084092378616332,0.569830596446991,0.5421381592750549,293.09112548828125,297.1499938964844,293.1499938964844,0.0440762862563133,-6539.4912109375,304.1476135253906,0.4613304138183594,0.0795740634202957,0.3840233385562897,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.5301910042762756,0.5943600535392761,0.5943600535392761,1.0,1.0,-2.528870820999145,1.0392639636993408,1.489606857299805,0.4603780508041382,0.0,0.0,1.0,180.6791076660156,214.0,28.52357292175293,-27810.541015625,2425.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505935788154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602697540074,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1334228515625,297.1499938964844,293.1499938964844,0.3011108040809631,-5527.9931640625,304.1585388183594,0.7717330455780029,0.3554329574108124,0.324813961982727,293.055908203125,297.1499938964844,293.1499938964844,0.4780312180519104,-8355.8046875,304.1514892578125,0.8690025210380554,0.5146183371543884,0.4912164211273193,293.0545654296875,297.1499938964844,293.1499938964844,0.4798500835895538,-6191.2138671875,304.14825439453125,0.8699965476989746,0.5166587829589844,0.3640493750572204,293.0042724609375,297.1499938964844,293.1499938964844,0.5430352687835693,-9230.7919921875,304.14263916015625,0.8991968035697937,0.5703432559967041,0.5429965853691101,293.09576416015625,297.1499938964844,293.1499938964844,0.044190052896738,-6547.4599609375,304.1478576660156,0.4539270102977752,0.0794105231761932,0.3850080370903015,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361734628677368,0.5949429869651794,0.5949429869651794,1.0,1.0,-2.530734062194824,1.0406782627105713,1.4900556802749634,0.4614028632640838,0.0,0.0,1.0,189.55010986328125,232.0,39.32713317871094,-27893.193359375,2483.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094482421875,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520205140113831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617179606109,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989659011363983,-5496.54638671875,304.1592712402344,0.7560704350471497,0.3530590236186981,0.3234143555164337,293.07293701171875,297.1499938964844,293.1499938964844,0.4769940972328186,-8340.9033203125,304.1527099609375,0.852557897567749,0.5135456323623657,0.4910034537315368,293.0663757324219,297.1499938964844,293.1499938964844,0.4799689948558807,-6192.17919921875,304.1486511230469,0.8540563583374023,0.5166799426078796,0.3646207451820373,293.01824951171875,297.1499938964844,293.1499938964844,0.5441098809242249,-9244.513671875,304.143310546875,0.8825165629386902,0.5711981058120728,0.5445617437362671,293.10455322265625,297.1499938964844,293.1499938964844,0.0444393455982208,-6566.36376953125,304.14813232421875,0.4407025277614593,0.0789991095662117,0.3866673409938812,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.548052191734314,0.5960859656333923,0.5960859656333923,1.0,1.0,-2.533358573913574,1.0429811477661133,1.4903773069381714,0.4631649553775787,0.0,0.0,1.0,207.6829071044922,250.0,31.1784782409668,-27964.90234375,2600.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546130180358887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643490050919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989659011363983,-5496.54638671875,304.1592712402344,0.7560704350471497,0.3530590236186981,0.3234143555164337,293.07293701171875,297.1499938964844,293.1499938964844,0.4769940972328186,-8340.9033203125,304.1527099609375,0.852557897567749,0.5135456323623657,0.4910034537315368,293.0663757324219,297.1499938964844,293.1499938964844,0.4799689948558807,-6192.17919921875,304.1486511230469,0.8540563583374023,0.5166799426078796,0.3646207451820373,293.01824951171875,297.1499938964844,293.1499938964844,0.5441098809242249,-9244.513671875,304.143310546875,0.8825165629386902,0.5711981058120728,0.5445617437362671,293.10455322265625,297.1499938964844,293.1499938964844,0.0444393455982208,-6566.36376953125,304.14813232421875,0.4407025277614593,0.0789991095662117,0.3866673409938812,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.548052191734314,0.5960859656333923,0.5960859656333923,1.0,1.0,-2.533358573913574,1.0429811477661133,1.4903773069381714,0.4631649553775787,0.0,0.0,1.0,207.6829071044922,250.0,31.1784782409668,-27964.90234375,2600.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546130180358887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643490050919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966153919696808,-5462.01708984375,304.1600952148437,0.7423368096351624,0.3504958748817444,0.3218567371368408,293.0894470214844,297.1499938964844,293.1499938964844,0.4755587875843048,-8320.4169921875,304.1542053222656,0.8381254076957703,0.5121505260467529,0.4904973208904266,293.0775146484375,297.1499938964844,293.1499938964844,0.4798722267150879,-6190.869140625,304.1492614746094,0.8401628136634827,0.516537606716156,0.3650872707366943,293.0315246582031,297.1499938964844,293.1499938964844,0.5449036955833435,-9254.359375,304.14422607421875,0.8677228093147278,0.5718453526496887,0.5459434986114502,293.1127319335937,297.1499938964844,293.1499938964844,0.0446004718542099,-6578.0166015625,304.14849853515625,0.4295217990875244,0.0784911662340164,0.3879386782646179,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597018599510193,0.5971866250038147,0.5971866250038147,1.0,1.0,-2.53462815284729,1.044622778892517,1.4900054931640625,0.4645574688911438,0.0,0.0,1.0,226.1309356689453,238.0,30.619632720947266,-28035.765625,2717.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568303108215332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665992550551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966153919696808,-5462.01708984375,304.1600952148437,0.7423368096351624,0.3504958748817444,0.3218567371368408,293.0894470214844,297.1499938964844,293.1499938964844,0.4755587875843048,-8320.4169921875,304.1542053222656,0.8381254076957703,0.5121505260467529,0.4904973208904266,293.0775146484375,297.1499938964844,293.1499938964844,0.4798722267150879,-6190.869140625,304.1492614746094,0.8401628136634827,0.516537606716156,0.3650872707366943,293.0315246582031,297.1499938964844,293.1499938964844,0.5449036955833435,-9254.359375,304.14422607421875,0.8677228093147278,0.5718453526496887,0.5459434986114502,293.1127319335937,297.1499938964844,293.1499938964844,0.0446004718542099,-6578.0166015625,304.14849853515625,0.4295217990875244,0.0784911662340164,0.3879386782646179,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597018599510193,0.5971866250038147,0.5971866250038147,1.0,1.0,-2.53462815284729,1.044622778892517,1.4900054931640625,0.4645574688911438,0.0,0.0,1.0,226.1309356689453,238.0,30.619632720947266,-28035.765625,2717.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568303108215332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665992550551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933940887451172,-5414.251953125,304.1621398925781,0.736950695514679,0.3477333486080169,0.3196668922901153,293.105712890625,297.1499938964844,293.1499938964844,0.4729182422161102,-8282.5361328125,304.1572570800781,0.8331078290939331,0.5103884935379028,0.4891856014728546,293.0883178710937,297.1499938964844,293.1499938964844,0.4787400066852569,-6178.44677734375,304.1514587402344,0.8357998132705688,0.5161841511726379,0.3650650978088379,293.04443359375,297.1499938964844,293.1499938964844,0.5445519089698792,-9247.9990234375,304.14678955078125,0.8633134961128235,0.5722262859344482,0.5466172695159912,293.1206359863281,297.1499938964844,293.1499938964844,0.0441374965012073,-6538.09375,304.1497802734375,0.4251661896705627,0.0778348594903945,0.3863580226898193,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620784759521484,0.5983701348304749,0.5983701348304749,1.0,1.0,-2.5293128490448,1.0433282852172852,1.4859845638275146,0.4645461738109588,0.0,0.0,1.0,232.1609344482422,226.0,40.0367431640625,-28070.44140625,2743.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586444973945618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684404797852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933940887451172,-5414.251953125,304.1621398925781,0.736950695514679,0.3477333486080169,0.3196668922901153,293.105712890625,297.1499938964844,293.1499938964844,0.4729182422161102,-8282.5361328125,304.1572570800781,0.8331078290939331,0.5103884935379028,0.4891856014728546,293.0883178710937,297.1499938964844,293.1499938964844,0.4787400066852569,-6178.44677734375,304.1514587402344,0.8357998132705688,0.5161841511726379,0.3650650978088379,293.04443359375,297.1499938964844,293.1499938964844,0.5445519089698792,-9247.9990234375,304.14678955078125,0.8633134961128235,0.5722262859344482,0.5466172695159912,293.1206359863281,297.1499938964844,293.1499938964844,0.0441374965012073,-6538.09375,304.1497802734375,0.4251661896705627,0.0778348594903945,0.3863580226898193,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620784759521484,0.5983701348304749,0.5983701348304749,1.0,1.0,-2.5293128490448,1.0433282852172852,1.4859845638275146,0.4645461738109588,0.0,0.0,1.0,232.1609344482422,226.0,40.0367431640625,-28070.44140625,2743.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586444973945618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684404797852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894292175769806,-5355.2197265625,304.1647033691406,0.7359105348587036,0.3448636531829834,0.3170695900917053,293.1215209960937,297.1499938964844,293.1499938964844,0.4690651893615722,-8227.455078125,304.1612548828125,0.8330113887786865,0.508305013179779,0.4872471392154693,293.0985107421875,297.1499938964844,293.1499938964844,0.4765708744525909,-6155.14794921875,304.1545715332031,0.8364763259887695,0.5156769156455994,0.3646955788135528,293.0568542480469,297.1499938964844,293.1499938964844,0.5430020093917847,-9225.126953125,304.15045166015625,0.8644182085990906,0.5723819136619568,0.546755313873291,293.1280212402344,297.1499938964844,293.1499938964844,0.043198887258768,-6458.78759765625,304.15142822265625,0.4239886999130249,0.0770767629146575,0.3827700912952423,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596929788589478,0.5995575189590454,0.5995575189590454,1.0,1.0,-2.519277334213257,1.039893388748169,1.4793840646743774,0.4633718729019165,0.0,0.0,1.0,230.4628753662109,214.0,54.31149291992188,-28086.1796875,2711.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599464416503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697617354802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894292175769806,-5355.2197265625,304.1647033691406,0.7359105348587036,0.3448636531829834,0.3170695900917053,293.1215209960937,297.1499938964844,293.1499938964844,0.4690651893615722,-8227.455078125,304.1612548828125,0.8330113887786865,0.508305013179779,0.4872471392154693,293.0985107421875,297.1499938964844,293.1499938964844,0.4765708744525909,-6155.14794921875,304.1545715332031,0.8364763259887695,0.5156769156455994,0.3646955788135528,293.0568542480469,297.1499938964844,293.1499938964844,0.5430020093917847,-9225.126953125,304.15045166015625,0.8644182085990906,0.5723819136619568,0.546755313873291,293.1280212402344,297.1499938964844,293.1499938964844,0.043198887258768,-6458.78759765625,304.15142822265625,0.4239886999130249,0.0770767629146575,0.3827700912952423,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596929788589478,0.5995575189590454,0.5995575189590454,1.0,1.0,-2.519277334213257,1.039893388748169,1.4793840646743774,0.4633718729019165,0.0,0.0,1.0,230.4628753662109,214.0,54.31149291992188,-28086.1796875,2711.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599464416503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697617354802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2872643172740936,-5322.93896484375,304.1659545898437,0.7363744974136353,0.3434078395366668,0.3156849443912506,293.1291198730469,297.1499938964844,293.1499938964844,0.4667971432209015,-8195.15625,304.163330078125,0.8340741395950317,0.5071704983711243,0.4861171543598175,293.103271484375,297.1499938964844,293.1499938964844,0.4752084910869598,-6140.6533203125,304.1562194824219,0.8379713296890259,0.5153921842575073,0.3644351959228515,293.062744140625,297.1499938964844,293.1499938964844,0.5418924689292908,-9209.20703125,304.1523742675781,0.8662355542182922,0.5724042654037476,0.546698272228241,293.13140869140625,297.1499938964844,293.1499938964844,0.0426318049430847,-6411.04736328125,304.1521911621094,0.4241317510604858,0.0766909196972847,0.3805899620056152,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573411583900452,0.6001296639442444,0.6001296639442444,1.0,1.0,-2.513256072998047,1.0376954078674316,1.4755606651306152,0.4625166952610016,0.0,0.0,1.0,227.85211181640625,214.0,61.07686996459961,-28091.02734375,2682.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603986620903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702207028865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850103080272674,-5289.30126953125,304.1671447753906,0.7373067140579224,0.3419385850429535,0.3142592906951904,293.13653564453125,297.1499938964844,293.1499938964844,0.464347630739212,-8160.35546875,304.1653747558594,0.8356657028198242,0.5059797763824463,0.4849025309085846,293.1078186035156,297.1499938964844,293.1499938964844,0.4737049043178558,-6124.73828125,304.1578369140625,0.8400282263755798,0.515091061592102,0.3641401827335357,293.06842041015625,297.1499938964844,293.1499938964844,0.5406082272529602,-9190.9931640625,304.1542663574219,0.8686686158180237,0.5723960399627686,0.54658043384552,293.1345520019531,297.1499938964844,293.1499938964844,0.0420259498059749,-6360.1025390625,304.15289306640625,0.4246403574943542,0.0763068869709968,0.378265231847763,290.2454528808594,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.5544593334197998,0.6006799340248108,0.6006799340248108,1.0,1.0,-2.5067954063415527,1.0352739095687866,1.4715216159820557,0.4615309834480285,0.0,0.0,1.0,224.44952392578125,202.0,67.1063003540039,-28094.45703125,2648.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,309.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607226729393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670549517963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802996933460235,-5218.9130859375,304.1692810058594,0.7402490973472595,0.3389542996883392,0.3113085329532623,293.1507568359375,297.1499938964844,293.1499938964844,0.4590017795562744,-8084.6357421875,304.16912841796875,0.8400707244873047,0.503433108329773,0.4822535216808319,293.1163024902344,297.1499938964844,293.1499938964844,0.4703670442104339,-6089.6318359375,304.1607666015625,0.845473051071167,0.5144416093826294,0.3634700775146484,293.0791015625,297.1499938964844,293.1499938964844,0.5376198291778564,-9149.1513671875,304.1578063964844,0.8749887943267822,0.572293758392334,0.5461987257003784,293.1402282714844,297.1499938964844,293.1499938964844,0.0407412275671958,-6252.16650390625,304.154052734375,0.4265409409999847,0.0755478590726852,0.3733501434326172,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475535988807678,0.6017041802406311,0.6017041802406311,1.0,1.0,-2.4928996562957764,1.0299067497253418,1.462993025779724,0.4592417478561401,0.0,0.0,1.0,216.0033569335937,190.0,76.55377197265625,-28096.65234375,2568.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610031127929688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708340952172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802996933460235,-5218.9130859375,304.1692810058594,0.7402490973472595,0.3389542996883392,0.3113085329532623,293.1507568359375,297.1499938964844,293.1499938964844,0.4590017795562744,-8084.6357421875,304.16912841796875,0.8400707244873047,0.503433108329773,0.4822535216808319,293.1163024902344,297.1499938964844,293.1499938964844,0.4703670442104339,-6089.6318359375,304.1607666015625,0.845473051071167,0.5144416093826294,0.3634700775146484,293.0791015625,297.1499938964844,293.1499938964844,0.5376198291778564,-9149.1513671875,304.1578063964844,0.8749887943267822,0.572293758392334,0.5461987257003784,293.1402282714844,297.1499938964844,293.1499938964844,0.0407412275671958,-6252.16650390625,304.154052734375,0.4265409409999847,0.0755478590726852,0.3733501434326172,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475535988807678,0.6017041802406311,0.6017041802406311,1.0,1.0,-2.4928996562957764,1.0299067497253418,1.462993025779724,0.4592417478561401,0.0,0.0,1.0,216.0033569335937,190.0,76.55377197265625,-28096.65234375,2568.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610031127929688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708340952172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754005193710327,-5145.564453125,304.1709899902344,0.7442995309829712,0.3359013497829437,0.3082481920719147,293.164306640625,297.1499938964844,293.1499938964844,0.4531885981559753,-8002.52685546875,304.17242431640625,0.8457421064376831,0.5006677508354187,0.4793463349342346,293.1240234375,297.1499938964844,293.1499938964844,0.4667103886604309,-6051.41845703125,304.16326904296875,0.8523467779159546,0.5137291550636292,0.3627174794673919,293.0889892578125,297.1499938964844,293.1499938964844,0.5342110395431519,-9101.9951171875,304.160888671875,0.8828402757644653,0.5720821022987366,0.545660674571991,293.1451416015625,297.1499938964844,293.1499938964844,0.0394025221467018,-6139.69287109375,304.1549377441406,0.4294044971466064,0.0747976079583168,0.3682295083999634,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396157503128052,0.6026212573051453,0.6026212573051453,1.0,1.0,-2.4780280590057373,1.0239840745925903,1.454043984413147,0.4566036462783813,0.0,0.0,1.0,206.1889495849609,178.0,82.67938232421875,-28091.123046875,2478.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624301075935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722823600284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754005193710327,-5145.564453125,304.1709899902344,0.7442995309829712,0.3359013497829437,0.3082481920719147,293.164306640625,297.1499938964844,293.1499938964844,0.4531885981559753,-8002.52685546875,304.17242431640625,0.8457421064376831,0.5006677508354187,0.4793463349342346,293.1240234375,297.1499938964844,293.1499938964844,0.4667103886604309,-6051.41845703125,304.16326904296875,0.8523467779159546,0.5137291550636292,0.3627174794673919,293.0889892578125,297.1499938964844,293.1499938964844,0.5342110395431519,-9101.9951171875,304.160888671875,0.8828402757644653,0.5720821022987366,0.545660674571991,293.1451416015625,297.1499938964844,293.1499938964844,0.0394025221467018,-6139.69287109375,304.1549377441406,0.4294044971466064,0.0747976079583168,0.3682295083999634,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396157503128052,0.6026212573051453,0.6026212573051453,1.0,1.0,-2.4780280590057373,1.0239840745925903,1.454043984413147,0.4566036462783813,0.0,0.0,1.0,206.1889495849609,178.0,82.67938232421875,-28091.123046875,2478.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624301075935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722823600284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702665030956268,-5068.41162109375,304.17254638671875,0.7492401599884033,0.3327299058437347,0.3050747215747833,293.17742919921875,297.1499938964844,293.1499938964844,0.4468476176261902,-7912.94189453125,304.1755065917969,0.8524505496025085,0.4976469278335571,0.4761878848075866,293.131103515625,297.1499938964844,293.1499938964844,0.4626797139644623,-6009.39013671875,304.1655578613281,0.8604442477226257,0.5129486918449402,0.3618980944156647,293.09820556640625,297.1499938964844,293.1499938964844,0.5303218364715576,-9048.5,304.1637268066406,0.8919433355331421,0.5717601776123047,0.5449918508529663,293.1494445800781,297.1499938964844,293.1499938964844,0.0380198769271373,-6023.12646484375,304.15557861328125,0.4331042170524597,0.0740491971373558,0.3629879653453827,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309998989105225,0.603440523147583,0.603440523147583,1.0,1.0,-2.462336301803589,1.0175868272781372,1.4447494745254517,0.4536666870117187,0.0,0.0,1.0,195.6170654296875,166.0,91.25291442871094,-28096.173828125,2384.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621950268745422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720437668263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702665030956268,-5068.41162109375,304.17254638671875,0.7492401599884033,0.3327299058437347,0.3050747215747833,293.17742919921875,297.1499938964844,293.1499938964844,0.4468476176261902,-7912.94189453125,304.1755065917969,0.8524505496025085,0.4976469278335571,0.4761878848075866,293.131103515625,297.1499938964844,293.1499938964844,0.4626797139644623,-6009.39013671875,304.1655578613281,0.8604442477226257,0.5129486918449402,0.3618980944156647,293.09820556640625,297.1499938964844,293.1499938964844,0.5303218364715576,-9048.5,304.1637268066406,0.8919433355331421,0.5717601776123047,0.5449918508529663,293.1494445800781,297.1499938964844,293.1499938964844,0.0380198769271373,-6023.12646484375,304.15557861328125,0.4331042170524597,0.0740491971373558,0.3629879653453827,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309998989105225,0.603440523147583,0.603440523147583,1.0,1.0,-2.462336301803589,1.0175868272781372,1.4447494745254517,0.4536666870117187,0.0,0.0,1.0,195.6170654296875,166.0,91.25291442871094,-28096.173828125,2384.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621950268745422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720437668263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.264888048171997,-4987.287109375,304.1739807128906,0.754908561706543,0.3293342590332031,0.3016996383666992,293.19061279296875,297.1499938964844,293.1499938964844,0.4400245547294616,-7816.47607421875,304.1783752441406,0.8600499033927917,0.4942725002765655,0.4726962149143219,293.1376953125,297.1499938964844,293.1499938964844,0.4584077298641205,-5964.9599609375,304.16748046875,0.869677722454071,0.5120909810066223,0.361015111207962,293.1068420410156,297.1499938964844,293.1499938964844,0.5261045098304749,-8990.802734375,304.1661682128906,0.9021338820457458,0.5713210105895996,0.5441990494728088,293.1532287597656,297.1499938964844,293.1499938964844,0.0366201847791671,-5904.63232421875,304.15606689453125,0.4376001358032226,0.0732950940728187,0.3576623201370239,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218888521194458,0.6041929125785828,0.6041929125785828,1.0,1.0,-2.445675849914551,1.0106772184371948,1.4349987506866455,0.4504272639751434,0.0,0.0,1.0,184.65087890625,154.0,95.87435913085938,-28086.064453125,2286.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.661517858505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713565089739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.264888048171997,-4987.287109375,304.1739807128906,0.754908561706543,0.3293342590332031,0.3016996383666992,293.19061279296875,297.1499938964844,293.1499938964844,0.4400245547294616,-7816.47607421875,304.1783752441406,0.8600499033927917,0.4942725002765655,0.4726962149143219,293.1376953125,297.1499938964844,293.1499938964844,0.4584077298641205,-5964.9599609375,304.16748046875,0.869677722454071,0.5120909810066223,0.361015111207962,293.1068420410156,297.1499938964844,293.1499938964844,0.5261045098304749,-8990.802734375,304.1661682128906,0.9021338820457458,0.5713210105895996,0.5441990494728088,293.1532287597656,297.1499938964844,293.1499938964844,0.0366201847791671,-5904.63232421875,304.15606689453125,0.4376001358032226,0.0732950940728187,0.3576623201370239,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218888521194458,0.6041929125785828,0.6041929125785828,1.0,1.0,-2.445675849914551,1.0106772184371948,1.4349987506866455,0.4504272639751434,0.0,0.0,1.0,184.65087890625,154.0,95.87435913085938,-28086.064453125,2286.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.661517858505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713565089739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621426880359649,-4945.77490234375,304.17462158203125,0.7580338716506958,0.3275846242904663,0.2999498546123504,293.19708251953125,297.1499938964844,293.1499938964844,0.436485230922699,-7766.4150390625,304.1796264648437,0.8642029166221619,0.4924900233745575,0.4708414673805237,293.14080810546875,297.1499938964844,293.1499938964844,0.4562212824821472,-5942.2578125,304.16827392578125,0.8747330904006958,0.5116360783576965,0.3605523407459259,293.1109313964844,297.1499938964844,293.1499938964844,0.5239188075065613,-8961.0009765625,304.1672058105469,0.9077775478363036,0.5710608959197998,0.5437601804733276,293.15496826171875,297.1499938964844,293.1499938964844,0.0359173603355884,-5844.91455078125,304.1562194824219,0.4401567280292511,0.0729104802012443,0.3549589812755584,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.5383605957031,1.0,0.5171809792518616,0.6045470833778381,0.6045470833778381,1.0,1.0,-2.4370148181915283,1.0070488452911377,1.4299660921096802,0.4487039446830749,0.0,0.0,1.0,179.07664489746094,154.0,96.99506378173828,-28075.341796875,2237.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658276319503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675730407238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.259302407503128,-4902.65869140625,304.1753234863281,0.7613844871520996,0.3258177936077118,0.2981791794300079,293.2033386230469,297.1499938964844,293.1499938964844,0.4327598512172699,-7713.55517578125,304.1810302734375,0.8686228394508362,0.4906630516052246,0.4689399302005768,293.143798828125,297.1499938964844,293.1499938964844,0.4538691341876983,-5917.740234375,304.1692199707031,0.8800968527793884,0.5111649036407471,0.3600774109363556,293.1148986816406,297.1499938964844,293.1499938964844,0.521532416343689,-8928.341796875,304.1684265136719,0.9140334725379944,0.5707753300666809,0.5432962775230408,293.1566467285156,297.1499938964844,293.1499938964844,0.0351955331861972,-5783.17333984375,304.1564025878906,0.4429317712783813,0.0725195780396461,0.3522213399410248,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123868584632874,0.6048868894577026,0.6048868894577026,1.0,1.0,-2.428186655044556,1.0033293962478638,1.4248571395874023,0.4469248950481415,0.0,0.0,1.0,173.46075439453125,142.0,104.888671875,-28092.21484375,2187.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657987236976624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757010705769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534098923206329,-4812.79052734375,304.1766662597656,0.768842875957489,0.3222411572933197,0.2945930957794189,293.21533203125,297.1499938964844,293.1499938964844,0.424845814704895,-7600.93115234375,304.1838684082031,0.8783413171768188,0.4868799149990082,0.4650091826915741,293.14947509765625,297.1499938964844,293.1499938964844,0.4487387835979461,-5864.13427734375,304.1713562011719,0.8918032646179199,0.5101678371429443,0.3590878844261169,293.1225280761719,297.1499938964844,293.1499938964844,0.516234815120697,-8855.736328125,304.17108154296875,0.9281021952629088,0.5701210498809814,0.5422880053520203,293.1597595214844,297.1499938964844,293.1499938964844,0.0337098352611064,-5654.81787109375,304.15673828125,0.4492119252681732,0.0717188566923141,0.346645176410675,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025579929351807,0.6055290699005127,0.6055290699005127,1.0,1.0,-2.410057544708252,0.9956362843513488,1.414421319961548,0.4432128965854645,0.0,0.0,1.0,162.1387481689453,130.0,117.50979614257812,-28110.845703125,2087.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652974486351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751923356205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534098923206329,-4812.79052734375,304.1766662597656,0.768842875957489,0.3222411572933197,0.2945930957794189,293.21533203125,297.1499938964844,293.1499938964844,0.424845814704895,-7600.93115234375,304.1838684082031,0.8783413171768188,0.4868799149990082,0.4650091826915741,293.14947509765625,297.1499938964844,293.1499938964844,0.4487387835979461,-5864.13427734375,304.1713562011719,0.8918032646179199,0.5101678371429443,0.3590878844261169,293.1225280761719,297.1499938964844,293.1499938964844,0.516234815120697,-8855.736328125,304.17108154296875,0.9281021952629088,0.5701210498809814,0.5422880053520203,293.1597595214844,297.1499938964844,293.1499938964844,0.0337098352611064,-5654.81787109375,304.15673828125,0.4492119252681732,0.0717188566923141,0.346645176410675,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025579929351807,0.6055290699005127,0.6055290699005127,1.0,1.0,-2.410057544708252,0.9956362843513488,1.414421319961548,0.4432128965854645,0.0,0.0,1.0,162.1387481689453,130.0,117.50979614257812,-28110.845703125,2087.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652974486351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751923356205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475318759679794,-4722.8046875,304.1775817871094,0.777458906173706,0.3186191022396087,0.2909611165523529,293.2265625,297.1499938964844,293.1499938964844,0.4168018996715545,-7486.33203125,304.1859436035156,0.8893812894821167,0.4829440116882324,0.4609274566173553,293.1547546386719,297.1499938964844,293.1499938964844,0.4435306191444397,-5809.796875,304.17291259765625,0.9049549698829652,0.5091115832328796,0.3580527603626251,293.129638671875,297.1499938964844,293.1499938964844,0.5107961297035217,-8781.4365234375,304.173095703125,0.9437474608421326,0.5693718194961548,0.5411840081214905,293.16259765625,297.1499938964844,293.1499938964844,0.0322314128279686,-5525.7001953125,304.1569519042969,0.4566281139850616,0.0708943903446197,0.3409489691257477,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924360513687134,0.6061309576034546,0.6061309576034546,1.0,1.0,-2.391378402709961,0.9876500368118286,1.4037283658981323,0.4393240213394165,0.0,0.0,1.0,150.7427215576172,118.0,120.8595733642578,-28108.619140625,1987.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691051721572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790566840209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475318759679794,-4722.8046875,304.1775817871094,0.777458906173706,0.3186191022396087,0.2909611165523529,293.2265625,297.1499938964844,293.1499938964844,0.4168018996715545,-7486.33203125,304.1859436035156,0.8893812894821167,0.4829440116882324,0.4609274566173553,293.1547546386719,297.1499938964844,293.1499938964844,0.4435306191444397,-5809.796875,304.17291259765625,0.9049549698829652,0.5091115832328796,0.3580527603626251,293.129638671875,297.1499938964844,293.1499938964844,0.5107961297035217,-8781.4365234375,304.173095703125,0.9437474608421326,0.5693718194961548,0.5411840081214905,293.16259765625,297.1499938964844,293.1499938964844,0.0322314128279686,-5525.7001953125,304.1569519042969,0.4566281139850616,0.0708943903446197,0.3409489691257477,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924360513687134,0.6061309576034546,0.6061309576034546,1.0,1.0,-2.391378402709961,0.9876500368118286,1.4037283658981323,0.4393240213394165,0.0,0.0,1.0,150.7427215576172,118.0,120.8595733642578,-28108.619140625,1987.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691051721572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790566840209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414658069610595,-4629.28515625,304.1784973144531,0.7874470353126526,0.3149555921554565,0.2872907221317291,293.23712158203125,297.1499938964844,293.1499938964844,0.4083011448383331,-7364.55419921875,304.1881408691406,0.9019564390182496,0.4788639545440674,0.4567087292671203,293.1596374511719,297.1499938964844,293.1499938964844,0.4378823339939117,-5750.58544921875,304.1746826171875,0.9210374355316162,0.5080009698867798,0.356979638338089,293.1363220214844,297.1499938964844,293.1499938964844,0.5048068165779114,-8699.2734375,304.1754150390625,0.9603502750396729,0.5685346126556396,0.539996862411499,293.1651916503906,297.1499938964844,293.1499938964844,0.0307264123111963,-5391.7783203125,304.1571350097656,0.4653476476669311,0.0700480490922927,0.3351473808288574,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820400774478912,0.6067071557044983,0.6067071557044983,1.0,1.0,-2.3722164630889893,0.9794148802757264,1.3928016424179075,0.4352887272834778,0.0,0.0,1.0,139.3092041015625,106.0,134.7684783935547,-28146.78515625,1887.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687248945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678670767229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414658069610595,-4629.28515625,304.1784973144531,0.7874470353126526,0.3149555921554565,0.2872907221317291,293.23712158203125,297.1499938964844,293.1499938964844,0.4083011448383331,-7364.55419921875,304.1881408691406,0.9019564390182496,0.4788639545440674,0.4567087292671203,293.1596374511719,297.1499938964844,293.1499938964844,0.4378823339939117,-5750.58544921875,304.1746826171875,0.9210374355316162,0.5080009698867798,0.356979638338089,293.1363220214844,297.1499938964844,293.1499938964844,0.5048068165779114,-8699.2734375,304.1754150390625,0.9603502750396729,0.5685346126556396,0.539996862411499,293.1651916503906,297.1499938964844,293.1499938964844,0.0307264123111963,-5391.7783203125,304.1571350097656,0.4653476476669311,0.0700480490922927,0.3351473808288574,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820400774478912,0.6067071557044983,0.6067071557044983,1.0,1.0,-2.3722164630889893,0.9794148802757264,1.3928016424179075,0.4352887272834778,0.0,0.0,1.0,139.3092041015625,106.0,134.7684783935547,-28146.78515625,1887.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687248945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678670767229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353712767362594,-4534.81982421875,304.1791381835937,0.7990691065788269,0.3112534880638122,0.283583790063858,293.2470397949219,297.1499938964844,293.1499938964844,0.3996041119098663,-7239.53369140625,304.1899108886719,0.9173030257225036,0.4746415019035339,0.4523538649082184,293.1641540527344,297.1499938964844,293.1499938964844,0.432055115699768,-5689.43359375,304.1761474609375,0.9400081038475036,0.5068362355232239,0.3558674454689026,293.142578125,297.1499938964844,293.1499938964844,0.4985642731189728,-8613.6416015625,304.17730712890625,0.9772651195526124,0.567610502243042,0.5387257933616638,293.1675720214844,297.1499938964844,293.1499938964844,0.0292373150587081,-5256.541015625,304.1572570800781,0.4740537703037262,0.0691813379526138,0.3292512893676758,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713746011257171,0.6072750687599182,0.6072750687599182,1.0,1.0,-2.352586269378662,0.970953106880188,1.381633162498474,0.4311262667179107,0.0,0.0,1.0,127.86096954345705,94.0,139.53395080566406,-28159.44140625,1788.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677606105804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776921218261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
