time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353712767362594,-4534.81982421875,304.1791381835937,0.7990691065788269,0.3112534880638122,0.283583790063858,293.2470397949219,297.1499938964844,293.1499938964844,0.3996041119098663,-7239.53369140625,304.1899108886719,0.9173030257225036,0.4746415019035339,0.4523538649082184,293.1641540527344,297.1499938964844,293.1499938964844,0.432055115699768,-5689.43359375,304.1761474609375,0.9400081038475036,0.5068362355232239,0.3558674454689026,293.142578125,297.1499938964844,293.1499938964844,0.4985642731189728,-8613.6416015625,304.17730712890625,0.9772651195526124,0.567610502243042,0.5387257933616638,293.1675720214844,297.1499938964844,293.1499938964844,0.0292373150587081,-5256.541015625,304.1572570800781,0.4740537703037262,0.0691813379526138,0.3292512893676758,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713746011257171,0.6072750687599182,0.6072750687599182,1.0,1.0,-2.352586269378662,0.970953106880188,1.381633162498474,0.4311262667179107,0.0,0.0,1.0,127.86096954345705,94.0,139.53395080566406,-28159.44140625,1788.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677606105804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776921218261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.232364609837532,-4488.05810546875,304.1793212890625,0.8055980205535889,0.3093905746936798,0.281718909740448,293.25177001953125,297.1499938964844,293.1499938964844,0.395268976688385,-7177.09130859375,304.1905212402344,0.926388382911682,0.4724800288677215,0.4501280486583709,293.1662902832031,297.1499938964844,293.1499938964844,0.4291659891605377,-5659.1240234375,304.1766357421875,0.9502258896827698,0.5062375664710999,0.3552992045879364,293.1455383300781,297.1499938964844,293.1499938964844,0.4954533874988556,-8571.0185546875,304.1780090332031,0.9856414198875428,0.5671204328536987,0.5380626320838928,293.1686706542969,297.1499938964844,293.1499938964844,0.028288647532463,-5191.81640625,304.1576843261719,0.4783180654048919,0.0687406361103057,0.3262698650360107,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659402072429657,0.6075606346130371,0.6075606346130371,1.0,1.0,-2.34261155128479,0.9666486978530884,1.3759629726409912,0.4290053844451904,0.0,0.0,1.0,122.13320922851562,94.0,139.1161346435547,-28156.494140625,1739.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21142578125,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.671886146068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818789988756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293149828910827,-4440.427734375,304.1795349121094,0.8124812245368958,0.3075209856033325,0.2798479497432709,293.2563781738281,297.1499938964844,293.1499938964844,0.3908287584781647,-7112.884765625,304.19122314453125,0.9362612366676332,0.4702879786491394,0.4478735327720642,293.1683349609375,297.1499938964844,293.1499938964844,0.4261673390865326,-5627.54736328125,304.1772766113281,0.960727035999298,0.5056291222572327,0.3547244966030121,293.1484069824219,297.1499938964844,293.1499938964844,0.4922071099281311,-8526.375,304.1788330078125,0.9938479661941528,0.5666135549545288,0.5373841524124146,293.16973876953125,297.1499938964844,293.1499938964844,0.0274802614003419,-5114.81591796875,304.1577453613281,0.482638955116272,0.0682954341173172,0.323268324136734,291.0517883300781,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0576477050781,1.0,0.4604412317276001,0.607850193977356,0.607850193977356,1.0,1.0,-2.3325448036193848,0.9623041749000548,1.3702406883239746,0.4268638789653778,0.0,0.0,1.0,116.40823364257812,97.0,144.97337341308594,-28178.25,1690.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302001953125,310.6537475585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716566681861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816461100243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233218401670456,-4346.35107421875,304.1796569824219,0.8173856735229492,0.3037182688713074,0.2762833535671234,293.26531982421875,297.1499938964844,293.1499938964844,0.381914883852005,-6983.5205078125,304.1923217773437,0.944096863269806,0.4657781720161438,0.4434874057769775,293.1723937988281,297.1499938964844,293.1499938964844,0.4201202690601349,-5563.7509765625,304.17822265625,0.9700747132301332,0.5043439269065857,0.3537079393863678,293.1529846191406,297.1499938964844,293.1499938964844,0.4832169413566589,-8400.5673828125,304.1845703125,0.9990000128746032,0.5657188892364502,0.5338008999824524,293.171875,297.1499938964844,293.1499938964844,0.0264769364148378,-4996.5888671875,304.1568908691406,0.4855037033557892,0.0673617646098136,0.3182194530963897,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700439453125,1.0,0.4539650678634643,0.6084807515144348,0.6084807515144348,1.0,1.0,-2.311379194259644,0.9531726241111756,1.3582066297531128,0.422407329082489,0.0,0.0,0.9966318607330322,110.79009246826172,100.0,153.6707000732422,-28194.54296875,1625.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.8694763183594,278.1499938964844,0.0,18000.0,314.75,32465.662109375,36000.0,0.0,0.0,0.6707094311714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317378759384155,1.8317655324935915,-2.771689833025448e-05,0.0,0.0006806848105043,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233218401670456,-4346.35107421875,304.1796569824219,0.8173856735229492,0.3037182688713074,0.2762833535671234,293.26531982421875,297.1499938964844,293.1499938964844,0.381914883852005,-6983.5205078125,304.1923217773437,0.944096863269806,0.4657781720161438,0.4434874057769775,293.1723937988281,297.1499938964844,293.1499938964844,0.4201202690601349,-5563.7509765625,304.17822265625,0.9700747132301332,0.5043439269065857,0.3537079393863678,293.1529846191406,297.1499938964844,293.1499938964844,0.4832169413566589,-8400.5673828125,304.1845703125,0.9990000128746032,0.5657188892364502,0.5338008999824524,293.171875,297.1499938964844,293.1499938964844,0.0264769364148378,-4996.5888671875,304.1568908691406,0.4855037033557892,0.0673617646098136,0.3182194530963897,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700439453125,1.0,0.4539650678634643,0.6084807515144348,0.6084807515144348,1.0,1.0,-2.311379194259644,0.9531726241111756,1.3582066297531128,0.422407329082489,0.0,0.0,0.9966318607330322,110.79009246826172,100.0,153.6707000732422,-28194.54296875,1625.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.8694763183594,278.1499938964844,0.0,18000.0,314.75,32465.662109375,36000.0,0.0,0.0,0.6707094311714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317378759384155,1.8317655324935915,-2.771689833025448e-05,0.0,0.0006806848105043,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.217459499835968,-4253.79345703125,304.1795349121094,0.8164548873901367,0.2997893393039703,0.2727494239807129,293.274169921875,297.1499938964844,293.1499938964844,0.3730800449848175,-6854.74609375,304.19293212890625,0.943830132484436,0.4610671699047088,0.4390642046928406,293.17657470703125,297.1499938964844,293.1499938964844,0.4141456484794616,-5500.615234375,304.1787414550781,0.9720988273620604,0.5029315948486328,0.3527154922485351,293.15185546875,297.1499938964844,293.1499938964844,0.4730412364006042,-8258.2021484375,304.1896667480469,0.9990000128746032,0.5658657550811768,0.5290910005569458,293.1742553710937,297.1499938964844,293.1499938964844,0.0253017581999301,-4879.73583984375,304.15655517578125,0.4844585061073303,0.0663248971104621,0.3134427964687347,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497846364974975,0.6091811656951904,0.6091811656951904,1.0,1.0,-2.289262294769287,0.9436829090118408,1.3455792665481567,0.4176989793777466,0.0,0.0,0.9722426533699036,108.72599792480467,103.0,153.39999389648438,-28174.05859375,1579.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74639892578125,311.06427001953125,278.1499938964844,0.0,18000.0,315.2300109863281,33261.5703125,36000.0,0.0,0.0,0.6739323139190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287261724472048,1.82875406742096,-2.782994852168485e-05,0.0,0.0006839556153863,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.217459499835968,-4253.79345703125,304.1795349121094,0.8164548873901367,0.2997893393039703,0.2727494239807129,293.274169921875,297.1499938964844,293.1499938964844,0.3730800449848175,-6854.74609375,304.19293212890625,0.943830132484436,0.4610671699047088,0.4390642046928406,293.17657470703125,297.1499938964844,293.1499938964844,0.4141456484794616,-5500.615234375,304.1787414550781,0.9720988273620604,0.5029315948486328,0.3527154922485351,293.15185546875,297.1499938964844,293.1499938964844,0.4730412364006042,-8258.2021484375,304.1896667480469,0.9990000128746032,0.5658657550811768,0.5290910005569458,293.1742553710937,297.1499938964844,293.1499938964844,0.0253017581999301,-4879.73583984375,304.15655517578125,0.4844585061073303,0.0663248971104621,0.3134427964687347,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497846364974975,0.6091811656951904,0.6091811656951904,1.0,1.0,-2.289262294769287,0.9436829090118408,1.3455792665481567,0.4176989793777466,0.0,0.0,0.9722426533699036,108.72599792480467,103.0,153.39999389648438,-28174.05859375,1579.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74639892578125,311.06427001953125,278.1499938964844,0.0,18000.0,315.2300109863281,33261.5703125,36000.0,0.0,0.0,0.6739323139190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287261724472048,1.82875406742096,-2.782994852168485e-05,0.0,0.0006839556153863,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.211697831749916,-4162.2998046875,304.1792907714844,0.8130953311920166,0.295767068862915,0.269168883562088,293.2828063964844,297.1499938964844,293.1499938964844,0.3643157482147217,-6726.35888671875,304.1932067871094,0.9402095675468444,0.4561703503131866,0.4345088005065918,293.18072509765625,297.1499938964844,293.1499938964844,0.4082447290420532,-5438.10205078125,304.17901611328125,0.971282720565796,0.5014135837554932,0.3516804575920105,293.1525573730469,297.1499938964844,293.1499938964844,0.467424213886261,-8182.98583984375,304.1856384277344,0.9990000128746032,0.5656849145889282,0.5289214253425598,293.1768493652344,297.1499938964844,293.1499938964844,0.0241310447454452,-4760.802734375,304.1563415527344,0.4815831780433655,0.0651850774884224,0.3084270060062408,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473135471343994,0.6097680330276489,0.6097680330276489,1.0,1.0,-2.2720086574554443,0.9363096952438354,1.3356989622116089,0.4140483736991882,0.0,0.0,0.933619260787964,108.16558074951172,106.0,152.2779998779297,-28213.2265625,1549.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.992431640625,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34991.69140625,36000.0,0.0,0.0,0.6729052066802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822142601013184,1.8221707344055176,-2.8075259251636453e-05,0.0,0.0006829132325947,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.211697831749916,-4162.2998046875,304.1792907714844,0.8130953311920166,0.295767068862915,0.269168883562088,293.2828063964844,297.1499938964844,293.1499938964844,0.3643157482147217,-6726.35888671875,304.1932067871094,0.9402095675468444,0.4561703503131866,0.4345088005065918,293.18072509765625,297.1499938964844,293.1499938964844,0.4082447290420532,-5438.10205078125,304.17901611328125,0.971282720565796,0.5014135837554932,0.3516804575920105,293.1525573730469,297.1499938964844,293.1499938964844,0.467424213886261,-8182.98583984375,304.1856384277344,0.9990000128746032,0.5656849145889282,0.5289214253425598,293.1768493652344,297.1499938964844,293.1499938964844,0.0241310447454452,-4760.802734375,304.1563415527344,0.4815831780433655,0.0651850774884224,0.3084270060062408,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473135471343994,0.6097680330276489,0.6097680330276489,1.0,1.0,-2.2720086574554443,0.9363096952438354,1.3356989622116089,0.4140483736991882,0.0,0.0,0.933619260787964,108.16558074951172,106.0,152.2779998779297,-28213.2265625,1549.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.992431640625,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34991.69140625,36000.0,0.0,0.0,0.6729052066802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822142601013184,1.8221707344055176,-2.8075259251636453e-05,0.0,0.0006829132325947,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065918296575546,-4081.376220703125,304.1779479980469,0.8079261779785156,0.2916914224624634,0.2655677497386932,293.29107666015625,297.1499938964844,293.1499938964844,0.3565530180931091,-6613.10986328125,304.1916198730469,0.9341570734977722,0.451125293970108,0.4298413097858429,293.1846923828125,297.1499938964844,293.1499938964844,0.4034653604030609,-5388.16357421875,304.1771545410156,0.9684457182884216,0.4998325109481811,0.3506203889846802,293.1598815917969,297.1499938964844,293.1499938964844,0.4663842618465423,-8174.115234375,304.1752624511719,0.9990000128746032,0.5641526579856873,0.5319927930831909,293.1795349121094,297.1499938964844,293.1499938964844,0.0230709630995988,-4651.71435546875,304.1559753417969,0.4771974384784698,0.0639633163809776,0.3032025694847107,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460558295249939,0.6102722883224487,0.6102722883224487,1.0,1.0,-2.2582149505615234,0.9304382801055908,1.327776551246643,0.4111585319042206,0.0,0.0,0.8854899406433105,108.6569366455078,109.0,104.25312042236328,-28103.931640625,1531.5308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157897949219,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36714.1796875,36000.0,0.0,0.0,0.67117840051651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756208181381226,1.7756482362747192,-2.744841913226992e-05,0.0,0.0006811607745476,0.0,0.0,645.158935546875,0.0,0.0,0.0,0.9784980416297911,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065918296575546,-4081.376220703125,304.1779479980469,0.8079261779785156,0.2916914224624634,0.2655677497386932,293.29107666015625,297.1499938964844,293.1499938964844,0.3565530180931091,-6613.10986328125,304.1916198730469,0.9341570734977722,0.451125293970108,0.4298413097858429,293.1846923828125,297.1499938964844,293.1499938964844,0.4034653604030609,-5388.16357421875,304.1771545410156,0.9684457182884216,0.4998325109481811,0.3506203889846802,293.1598815917969,297.1499938964844,293.1499938964844,0.4663842618465423,-8174.115234375,304.1752624511719,0.9990000128746032,0.5641526579856873,0.5319927930831909,293.1795349121094,297.1499938964844,293.1499938964844,0.0230709630995988,-4651.71435546875,304.1559753417969,0.4771974384784698,0.0639633163809776,0.3032025694847107,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460558295249939,0.6102722883224487,0.6102722883224487,1.0,1.0,-2.2582149505615234,0.9304382801055908,1.327776551246643,0.4111585319042206,0.0,0.0,0.8854899406433105,108.6569366455078,109.0,104.25312042236328,-28103.931640625,1531.5308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157897949219,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36714.1796875,36000.0,0.0,0.0,0.67117840051651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756208181381226,1.7756482362747192,-2.744841913226992e-05,0.0,0.0006811607745476,0.0,0.0,645.158935546875,0.0,0.0,0.0,0.9784980416297911,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046801745891571,-4051.638671875,304.1763610839844,0.8045259118080139,0.289646714925766,0.2637722790241241,293.2950134277344,297.1499938964844,293.1499938964844,0.353732019662857,-6572.9248046875,304.1891784667969,0.9301179051399232,0.44856658577919,0.4274831414222717,293.1864624023437,297.1499938964844,293.1499938964844,0.4022853076457977,-5376.78466796875,304.1743469238281,0.9661520719528198,0.4990449845790863,0.3500978052616119,293.1658630371094,297.1499938964844,293.1499938964844,0.4673232138156891,-8190.46875,304.16900634765625,0.9990000128746032,0.5628539323806763,0.5335288047790527,293.18084716796875,297.1499938964844,293.1499938964844,0.0226456951349973,-4608.9892578125,304.1556701660156,0.4742765128612518,0.0633286610245704,0.3005461096763611,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.4457242786884308,0.610546350479126,0.610546350479126,1.0,1.0,-2.2512593269348145,0.9274820685386658,1.3237773180007937,0.4097453653812408,0.0,0.0,0.86350417137146,109.31448364257812,109.0,60.154903411865234,-27968.36328125,1524.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3431396484375,311.4812927246094,278.1499938964844,0.0,18000.0,314.75,36968.76171875,36000.0,0.0,0.0,0.6650069355964661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302173376083374,1.7302439212799072,-2.6539391910773705e-05,0.0,0.0006748975138179,0.0,0.0,604.3997192382812,0.0,0.0,0.0,0.9571112990379332,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030290067195892,-4026.19921875,304.174560546875,0.8001946210861206,0.2876021564006805,0.2619963586330414,293.2987670898437,297.1499938964844,293.1499938964844,0.3513370156288147,-6539.2060546875,304.1864013671875,0.9248669743537904,0.4459905326366424,0.4251289963722229,293.1880798339844,297.1499938964844,293.1499938964844,0.4016101360321045,-5370.9501953125,304.171142578125,0.9627395868301392,0.4982666671276092,0.3495971858501434,293.17156982421875,297.1499938964844,293.1499938964844,0.4667411744594574,-8183.91650390625,304.1666564941406,0.9968711137771606,0.5615321397781372,0.5328836441040039,293.18212890625,297.1499938964844,293.1499938964844,0.0222702249884605,-4571.7265625,304.1553039550781,0.4704476296901703,0.0626879185438156,0.2979458570480346,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4614562988281,1.0,0.4454286694526672,0.6109263896942139,0.6109263896942139,1.0,1.0,-2.2417895793914795,0.9234595894813538,1.3183300495147705,0.4078333377838135,0.0,0.0,0.8432614803314209,110.43172454833984,112.0,19.72872734069824,-27773.8359375,1516.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4502868652344,311.5029602050781,278.1499938964844,0.0,18000.0,314.75,37082.765625,36000.0,0.0,0.0,0.6626436114311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680937886238098,1.680963397026062,-2.5544386517140083e-05,0.0,0.00067249906715,0.0,0.0,561.75927734375,0.0,0.0,0.0,0.9339758157730104,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000954747200012,-3981.23291015625,304.1712951660156,0.7911213040351868,0.2834688425064087,0.2584301233291626,293.3061218261719,297.1499938964844,293.1499938964844,0.3471693992614746,-6480.7822265625,304.1812438964844,0.9139466881752014,0.4407341778278351,0.4203524887561798,293.1911315917969,297.1499938964844,293.1499938964844,0.4010592699050903,-5367.693359375,304.1650695800781,0.955200970172882,0.4966802895069122,0.3485988676548004,293.1790466308594,297.1499938964844,293.1499938964844,0.4657901525497436,-8173.36669921875,304.16265869140625,0.9910181164741516,0.5594590902328491,0.5309085845947266,293.1846618652344,297.1499938964844,293.1499938964844,0.0215692967176437,-4502.501953125,304.1547241210937,0.4610664546489715,0.0613624639809131,0.2926466763019562,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449685513973236,0.611805260181427,0.611805260181427,1.0,1.0,-2.221839666366577,0.9150623679161072,1.3067773580551147,0.4037943482398987,0.0,0.0,0.808290958404541,112.95867156982422,115.0,-30.393335342407227,-27389.806640625,1500.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71295166015625,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.921875,36000.0,0.0,0.0,0.6567083597183228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823974609375,1.582421064376831,-2.3592820070916787e-05,0.0,0.000666475505568,0.0,0.0,482.3489990234375,0.0,0.0,0.0,0.8880759477615356,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000954747200012,-3981.23291015625,304.1712951660156,0.7911213040351868,0.2834688425064087,0.2584301233291626,293.3061218261719,297.1499938964844,293.1499938964844,0.3471693992614746,-6480.7822265625,304.1812438964844,0.9139466881752014,0.4407341778278351,0.4203524887561798,293.1911315917969,297.1499938964844,293.1499938964844,0.4010592699050903,-5367.693359375,304.1650695800781,0.955200970172882,0.4966802895069122,0.3485988676548004,293.1790466308594,297.1499938964844,293.1499938964844,0.4657901525497436,-8173.36669921875,304.16265869140625,0.9910181164741516,0.5594590902328491,0.5309085845947266,293.1846618652344,297.1499938964844,293.1499938964844,0.0215692967176437,-4502.501953125,304.1547241210937,0.4610664546489715,0.0613624639809131,0.2926466763019562,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449685513973236,0.611805260181427,0.611805260181427,1.0,1.0,-2.221839666366577,0.9150623679161072,1.3067773580551147,0.4037943482398987,0.0,0.0,0.808290958404541,112.95867156982422,115.0,-30.393335342407227,-27389.806640625,1500.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71295166015625,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.921875,36000.0,0.0,0.0,0.6567083597183228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823974609375,1.582421064376831,-2.3592820070916787e-05,0.0,0.000666475505568,0.0,0.0,482.3489990234375,0.0,0.0,0.0,0.8880759477615356,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.197254791855812,-3937.431640625,304.1689453125,0.7820064425468445,0.2792770862579345,0.2548183798789978,293.3133239746094,297.1499938964844,293.1499938964844,0.3431420922279358,-6423.65234375,304.1775817871094,0.9035011529922484,0.4353183209896087,0.415438175201416,293.1941223144531,297.1499938964844,293.1499938964844,0.4008020758628845,-5366.994140625,304.1605224609375,0.9472814202308656,0.4950307011604309,0.3475649654865265,293.1842041015625,297.1499938964844,293.1499938964844,0.4655620157718658,-8172.72021484375,304.1588439941406,0.9848850965499878,0.55767822265625,0.5293312072753906,293.1871032714844,297.1499938964844,293.1499938964844,0.0208673886954784,-4431.97509765625,304.1543273925781,0.4509510695934295,0.0599904283881187,0.287151962518692,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446558654308319,0.6128027439117432,0.6128027439117432,1.0,1.0,-2.201862573623657,0.9067357778549194,1.2951267957687378,0.3998375535011291,0.0,0.0,0.7793222069740295,115.6542510986328,118.0,-49.45577621459961,-27032.3984375,1485.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136413574219,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7109375,36000.0,0.0,0.0,0.644451379776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491350769996643,1.4913727045059204,-2.1870066120754927e-05,0.0,0.0006540362373925,0.0,0.0,416.14495849609375,0.0,0.0,0.0,0.8461455702781677,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.197254791855812,-3937.431640625,304.1689453125,0.7820064425468445,0.2792770862579345,0.2548183798789978,293.3133239746094,297.1499938964844,293.1499938964844,0.3431420922279358,-6423.65234375,304.1775817871094,0.9035011529922484,0.4353183209896087,0.415438175201416,293.1941223144531,297.1499938964844,293.1499938964844,0.4008020758628845,-5366.994140625,304.1605224609375,0.9472814202308656,0.4950307011604309,0.3475649654865265,293.1842041015625,297.1499938964844,293.1499938964844,0.4655620157718658,-8172.72021484375,304.1588439941406,0.9848850965499878,0.55767822265625,0.5293312072753906,293.1871032714844,297.1499938964844,293.1499938964844,0.0208673886954784,-4431.97509765625,304.1543273925781,0.4509510695934295,0.0599904283881187,0.287151962518692,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446558654308319,0.6128027439117432,0.6128027439117432,1.0,1.0,-2.201862573623657,0.9067357778549194,1.2951267957687378,0.3998375535011291,0.0,0.0,0.7793222069740295,115.6542510986328,118.0,-49.45577621459961,-27032.3984375,1485.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136413574219,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7109375,36000.0,0.0,0.0,0.644451379776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491350769996643,1.4913727045059204,-2.1870066120754927e-05,0.0,0.0006540362373925,0.0,0.0,416.14495849609375,0.0,0.0,0.0,0.8461455702781677,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944421827793121,-3893.85986328125,304.1673583984375,0.7728341817855835,0.2749009430408478,0.2510841786861419,293.32110595703125,297.1499938964844,293.1499938964844,0.3391673564910888,-6366.73828125,304.175048828125,0.8934876322746277,0.4296077787876129,0.4102941155433655,293.1971130371094,297.1499938964844,293.1499938964844,0.4008342921733856,-5369.0263671875,304.156982421875,0.9390421509742736,0.4933079183101654,0.3464863300323486,293.1885681152344,297.1499938964844,293.1499938964844,0.4657918214797973,-8178.134765625,304.1555480957031,0.9783341288566588,0.5559245944023132,0.5278293490409851,293.189453125,297.1499938964844,293.1499938964844,0.0201707612723112,-4360.80224609375,304.154052734375,0.4411077499389648,0.058572694659233,0.2814851701259613,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.444414734840393,0.6139641404151917,0.6139641404151917,1.0,1.0,-2.1812937259674072,0.8982501029968262,1.2830435037612915,0.3958590924739837,0.0,0.0,0.7571428418159485,118.50711822509766,121.0,-62.50865173339844,-26654.78125,1471.0462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36801.6875,36000.0,0.0,0.0,0.6347067952156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140981435775757,1.4141185283660889,-2.046568079094868e-05,0.0,0.0006441466975957,0.0,0.0,365.05615234375,0.0,0.0,0.0,0.8110648989677429,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944421827793121,-3893.85986328125,304.1673583984375,0.7728341817855835,0.2749009430408478,0.2510841786861419,293.32110595703125,297.1499938964844,293.1499938964844,0.3391673564910888,-6366.73828125,304.175048828125,0.8934876322746277,0.4296077787876129,0.4102941155433655,293.1971130371094,297.1499938964844,293.1499938964844,0.4008342921733856,-5369.0263671875,304.156982421875,0.9390421509742736,0.4933079183101654,0.3464863300323486,293.1885681152344,297.1499938964844,293.1499938964844,0.4657918214797973,-8178.134765625,304.1555480957031,0.9783341288566588,0.5559245944023132,0.5278293490409851,293.189453125,297.1499938964844,293.1499938964844,0.0201707612723112,-4360.80224609375,304.154052734375,0.4411077499389648,0.058572694659233,0.2814851701259613,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.444414734840393,0.6139641404151917,0.6139641404151917,1.0,1.0,-2.1812937259674072,0.8982501029968262,1.2830435037612915,0.3958590924739837,0.0,0.0,0.7571428418159485,118.50711822509766,121.0,-62.50865173339844,-26654.78125,1471.0462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36801.6875,36000.0,0.0,0.0,0.6347067952156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140981435775757,1.4141185283660889,-2.046568079094868e-05,0.0,0.0006441466975957,0.0,0.0,365.05615234375,0.0,0.0,0.0,0.8110648989677429,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913488805294037,-3845.2470703125,304.166748046875,0.763715922832489,0.2704010903835296,0.2472087889909744,293.32916259765625,297.1499938964844,293.1499938964844,0.3346927762031555,-6301.40087890625,304.1741943359375,0.8833923935890198,0.4236361980438232,0.4048788547515869,293.2001037597656,297.1499938964844,293.1499938964844,0.4005587995052337,-5367.11474609375,304.1551513671875,0.9306730031967164,0.4915103316307068,0.3453600704669952,293.19268798828125,297.1499938964844,293.1499938964844,0.4657025039196014,-8178.1376953125,304.15386962890625,0.971399426460266,0.5541149377822876,0.5262940526008606,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410998374223,-4283.35107421875,304.1539001464844,0.4317301511764526,0.0571134649217128,0.275648832321167,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441882669925689,0.6153430938720703,0.6153430938720703,1.0,1.0,-2.159928560256958,0.8895509243011475,1.2703777551651,0.3918418884277344,0.0,0.0,0.7398661375045776,121.46961975097656,124.0,-55.20542144775391,-26319.533203125,1455.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.12109375,36000.0,0.0,0.0,0.6243381500244141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535867929458618,1.3536062240600586,-1.9410337699810043e-05,0.0,0.0006336238002404,0.0,0.0,328.25079345703125,0.0,0.0,0.0,0.7837914228439331,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913488805294037,-3845.2470703125,304.166748046875,0.763715922832489,0.2704010903835296,0.2472087889909744,293.32916259765625,297.1499938964844,293.1499938964844,0.3346927762031555,-6301.40087890625,304.1741943359375,0.8833923935890198,0.4236361980438232,0.4048788547515869,293.2001037597656,297.1499938964844,293.1499938964844,0.4005587995052337,-5367.11474609375,304.1551513671875,0.9306730031967164,0.4915103316307068,0.3453600704669952,293.19268798828125,297.1499938964844,293.1499938964844,0.4657025039196014,-8178.1376953125,304.15386962890625,0.971399426460266,0.5541149377822876,0.5262940526008606,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410998374223,-4283.35107421875,304.1539001464844,0.4317301511764526,0.0571134649217128,0.275648832321167,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441882669925689,0.6153430938720703,0.6153430938720703,1.0,1.0,-2.159928560256958,0.8895509243011475,1.2703777551651,0.3918418884277344,0.0,0.0,0.7398661375045776,121.46961975097656,124.0,-55.20542144775391,-26319.533203125,1455.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.12109375,36000.0,0.0,0.0,0.6243381500244141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535867929458618,1.3536062240600586,-1.9410337699810043e-05,0.0,0.0006336238002404,0.0,0.0,328.25079345703125,0.0,0.0,0.0,0.7837914228439331,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897252798080444,-3819.52734375,304.1666564941406,0.7592632174491882,0.2681387066841125,0.2452549487352371,293.3331298828125,297.1499938964844,293.1499938964844,0.33228600025177,-6265.91748046875,304.1741638183594,0.8783963918685913,0.4205860793590545,0.4021046161651611,293.2015991210937,297.1499938964844,293.1499938964844,0.4002822339534759,-5364.4921875,304.1547241210937,0.9265248775482178,0.4905833303928375,0.3447777926921844,293.1946716308594,297.1499938964844,293.1499938964844,0.4654999077320099,-8175.6611328125,304.1535339355469,0.9678298830986024,0.5531797409057617,0.5255003571510315,293.1928100585937,297.1499938964844,293.1499938964844,0.0190656222403049,-4242.298828125,304.1539001464844,0.4272751808166504,0.0563704445958137,0.2726714015007019,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.4440735578536987,0.6161162853240967,0.6161162853240967,1.0,1.0,-2.14902138710022,0.8851537704467773,1.2638674974441528,0.3898353576660156,0.0,0.0,0.7325294613838196,122.97040557861328,124.0,-49.76562881469727,-26158.181640625,1448.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5362243652344,311.8290405273437,278.1499938964844,0.0,18000.0,313.7900085449219,36565.8203125,36000.0,0.0,0.0,0.6142170429229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277722597122192,1.3277913331985474,-1.897501897474285e-05,0.0,0.0006233521853573,0.0,0.0,313.4125061035156,0.0,0.0,0.0,0.7722554802894592,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881178170442581,-3794.046630859375,304.1665344238281,0.7549001574516296,0.2658729553222656,0.2432969361543655,293.3370361328125,297.1499938964844,293.1499938964844,0.3298792541027069,-6230.404296875,304.1741638183594,0.8734591603279114,0.417500764131546,0.3992950916290283,293.2030639648437,297.1499938964844,293.1499938964844,0.4000367522239685,-5362.20849609375,304.154296875,0.922437310218811,0.4896398484706878,0.3441835045814514,293.1966552734375,297.1499938964844,293.1499938964844,0.4653315544128418,-8173.6806640625,304.1531982421875,0.9642094373703004,0.5522248148918152,0.5246879458427429,293.1938781738281,297.1499938964844,293.1499938964844,0.0186927542090415,-4201.01806640625,304.15386962890625,0.4229893982410431,0.0556197836995124,0.2696593403816223,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439561367034912,0.6169476509094238,0.6169476509094238,1.0,1.0,-2.137988328933716,0.8807361125946045,1.2572520971298218,0.3878363072872162,0.0,0.0,0.7263645529747009,124.47798919677734,127.0,-50.67249298095703,-25974.265625,1440.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5746765136719,311.8177795410156,278.1499938964844,0.0,18000.0,313.7900085449219,36499.296875,36000.0,0.0,0.0,0.6082980036735535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047542572021484,1.3047728538513184,-1.8592007108964023e-05,0.0,0.000617345154751,0.0,0.0,300.5771484375,0.0,0.0,0.0,0.7620522975921631,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.184876799583435,-3742.459228515625,304.1664428710937,0.7464591860771179,0.2613360583782196,0.2393752485513687,293.3445739746094,297.1499938964844,293.1499938964844,0.3249380886554718,-6157.158203125,304.17437744140625,0.863801896572113,0.4112341403961181,0.3935830295085907,293.2059326171875,297.1499938964844,293.1499938964844,0.3994795680046081,-5356.78564453125,304.1538391113281,0.9145435094833374,0.4877118468284607,0.3429652750492096,293.20050048828125,297.1499938964844,293.1499938964844,0.4649125635623932,-8168.3515625,304.1528625488281,0.9568632245063782,0.550262987613678,0.5230131149291992,293.1958923339844,297.1499938964844,293.1499938964844,0.0179461743682622,-4116.27880859375,304.15380859375,0.4149057865142822,0.05409861728549,0.2635427117347717,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437113106250763,0.6187955141067505,0.6187955141067505,1.0,1.0,-2.115597009658813,0.8718657493591309,1.2437312602996826,0.3838761150836944,0.0,0.0,0.7176029086112976,127.50247192382812,130.0,-45.0080680847168,-25642.41015625,1424.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088256835937,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.765625,36000.0,0.0,0.0,0.5967303514480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270890712738037,1.2709087133407593,-1.802605765988119e-05,0.0,0.0006056054262444,0.0,0.0,282.22930908203125,0.0,0.0,0.0,0.7470754981040955,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.184876799583435,-3742.459228515625,304.1664428710937,0.7464591860771179,0.2613360583782196,0.2393752485513687,293.3445739746094,297.1499938964844,293.1499938964844,0.3249380886554718,-6157.158203125,304.17437744140625,0.863801896572113,0.4112341403961181,0.3935830295085907,293.2059326171875,297.1499938964844,293.1499938964844,0.3994795680046081,-5356.78564453125,304.1538391113281,0.9145435094833374,0.4877118468284607,0.3429652750492096,293.20050048828125,297.1499938964844,293.1499938964844,0.4649125635623932,-8168.3515625,304.1528625488281,0.9568632245063782,0.550262987613678,0.5230131149291992,293.1958923339844,297.1499938964844,293.1499938964844,0.0179461743682622,-4116.27880859375,304.15380859375,0.4149057865142822,0.05409861728549,0.2635427117347717,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437113106250763,0.6187955141067505,0.6187955141067505,1.0,1.0,-2.115597009658813,0.8718657493591309,1.2437312602996826,0.3838761150836944,0.0,0.0,0.7176029086112976,127.50247192382812,130.0,-45.0080680847168,-25642.41015625,1424.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088256835937,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.765625,36000.0,0.0,0.0,0.5967303514480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270890712738037,1.2709087133407593,-1.802605765988119e-05,0.0,0.0006056054262444,0.0,0.0,282.22930908203125,0.0,0.0,0.0,0.7470754981040955,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814673393964767,-3687.708251953125,304.1666564941406,0.738372266292572,0.2567910552024841,0.2354463040828704,293.351806640625,297.1499938964844,293.1499938964844,0.3195896446704864,-6077.18603515625,304.1751708984375,0.8544557094573975,0.404839813709259,0.3877503871917724,293.208740234375,297.1499938964844,293.1499938964844,0.3985299468040466,-5346.86474609375,304.1541442871094,0.9071605205535888,0.4857247471809387,0.3417068421840668,293.2042541503906,297.1499938964844,293.1499938964844,0.4640299081802368,-8156.09326171875,304.1534118652344,0.9494282603263856,0.5482256412506104,0.521268904209137,293.19775390625,297.1499938964844,293.1499938964844,0.0171868503093719,-4026.343017578125,304.15380859375,0.4073203802108764,0.0525549799203872,0.2573218047618866,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434513449668884,0.620912492275238,0.620912492275238,1.0,1.0,-2.0927958488464355,0.8629654049873352,1.2298303842544556,0.3799793124198913,0.0,0.0,0.7111942172050476,130.53305053710938,133.0,-35.066925048828125,-25325.462890625,1408.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.390625,36000.0,0.0,0.0,0.5808976888656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468208074569702,1.2468384504318235,-1.7635809854255058e-05,0.0,0.0005895372596569,0.0,0.0,269.7286071777344,0.0,0.0,0.0,0.7364820837974548,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814673393964767,-3687.708251953125,304.1666564941406,0.738372266292572,0.2567910552024841,0.2354463040828704,293.351806640625,297.1499938964844,293.1499938964844,0.3195896446704864,-6077.18603515625,304.1751708984375,0.8544557094573975,0.404839813709259,0.3877503871917724,293.208740234375,297.1499938964844,293.1499938964844,0.3985299468040466,-5346.86474609375,304.1541442871094,0.9071605205535888,0.4857247471809387,0.3417068421840668,293.2042541503906,297.1499938964844,293.1499938964844,0.4640299081802368,-8156.09326171875,304.1534118652344,0.9494282603263856,0.5482256412506104,0.521268904209137,293.19775390625,297.1499938964844,293.1499938964844,0.0171868503093719,-4026.343017578125,304.15380859375,0.4073203802108764,0.0525549799203872,0.2573218047618866,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434513449668884,0.620912492275238,0.620912492275238,1.0,1.0,-2.0927958488464355,0.8629654049873352,1.2298303842544556,0.3799793124198913,0.0,0.0,0.7111942172050476,130.53305053710938,133.0,-35.066925048828125,-25325.462890625,1408.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.390625,36000.0,0.0,0.0,0.5808976888656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468208074569702,1.2468384504318235,-1.7635809854255058e-05,0.0,0.0005895372596569,0.0,0.0,269.7286071777344,0.0,0.0,0.0,0.7364820837974548,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781029552221298,-3633.553466796875,304.16668701171875,0.7305653691291809,0.2522405982017517,0.2315111458301544,293.3587341308594,297.1499938964844,293.1499938964844,0.3142042756080627,-5996.5087890625,304.1757507324219,0.8454234600067139,0.3983231484889984,0.3818002343177795,293.2114562988281,297.1499938964844,293.1499938964844,0.3976329267024994,-5337.6044921875,304.1542358398437,0.9004219174385071,0.4836865961551666,0.340410828590393,293.2078552246094,297.1499938964844,293.1499938964844,0.4631945192813873,-8144.67236328125,304.1536560058594,0.94197279214859,0.5461210608482361,0.519458532333374,293.1994934082031,297.1499938964844,293.1499938964844,0.0164454746991395,-3935.69873046875,304.1537780761719,0.3998370468616485,0.0509923137724399,0.2510121464729309,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431759715080261,0.6233273148536682,0.6233273148536682,1.0,1.0,-2.069615125656128,0.8540557026863098,1.215559482574463,0.3761599659919739,0.0,0.0,0.7083743214607239,133.5642852783203,136.0,-36.94866943359375,-24978.0078125,1391.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.7890625,36000.0,0.0,0.0,0.5695407390594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323644161224363,1.232381820678711,-1.7392028894391842e-05,0.0,0.0005780114443041,0.0,0.0,262.2734680175781,0.0,0.0,0.0,0.7302031517028809,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781029552221298,-3633.553466796875,304.16668701171875,0.7305653691291809,0.2522405982017517,0.2315111458301544,293.3587341308594,297.1499938964844,293.1499938964844,0.3142042756080627,-5996.5087890625,304.1757507324219,0.8454234600067139,0.3983231484889984,0.3818002343177795,293.2114562988281,297.1499938964844,293.1499938964844,0.3976329267024994,-5337.6044921875,304.1542358398437,0.9004219174385071,0.4836865961551666,0.340410828590393,293.2078552246094,297.1499938964844,293.1499938964844,0.4631945192813873,-8144.67236328125,304.1536560058594,0.94197279214859,0.5461210608482361,0.519458532333374,293.1994934082031,297.1499938964844,293.1499938964844,0.0164454746991395,-3935.69873046875,304.1537780761719,0.3998370468616485,0.0509923137724399,0.2510121464729309,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431759715080261,0.6233273148536682,0.6233273148536682,1.0,1.0,-2.069615125656128,0.8540557026863098,1.215559482574463,0.3761599659919739,0.0,0.0,0.7083743214607239,133.5642852783203,136.0,-36.94866943359375,-24978.0078125,1391.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.7890625,36000.0,0.0,0.0,0.5695407390594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323644161224363,1.232381820678711,-1.7392028894391842e-05,0.0,0.0005780114443041,0.0,0.0,262.2734680175781,0.0,0.0,0.0,0.7302031517028809,4.0,0.0,1.0
