time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746244877576828,-3577.150390625,304.1669311523437,0.7230672836303711,0.2476820349693298,0.2275646179914474,293.3653869628906,297.1499938964844,293.1499938964844,0.3085081875324249,-5910.5947265625,304.1766662597656,0.8368682265281677,0.3916813135147095,0.3757281303405761,293.2140808105469,297.1499938964844,293.1499938964844,0.3964476287364959,-5325.07275390625,304.1548156738281,0.8942239284515381,0.4815970063209533,0.3390766680240631,293.2113342285156,297.1499938964844,293.1499938964844,0.462015837430954,-8128.17626953125,304.1543884277344,0.9348402619361876,0.5439499020576477,0.5175821781158447,293.201171875,297.1499938964844,293.1499938964844,0.0157889779657125,-3853.9541015625,304.1453857421875,0.3927301168441772,0.050000000745058,0.2456711828708648,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429301619529724,0.6260209679603577,0.6260209679603577,1.0,1.0,-2.047308921813965,0.8456950187683105,1.2016137838363647,0.3726544976234436,0.0,0.0,0.7079687714576721,136.45767211914062,139.0,-29.94321632385254,-24669.62109375,1375.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.47265625,36000.0,0.0,0.0,0.5593363046646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228185534477234,1.2282028198242188,-1.730939038679935e-05,0.0,0.0005676552536897,0.0,0.0,260.0053100585937,0.0,0.0,0.0,0.7283285856246948,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746244877576828,-3577.150390625,304.1669311523437,0.7230672836303711,0.2476820349693298,0.2275646179914474,293.3653869628906,297.1499938964844,293.1499938964844,0.3085081875324249,-5910.5947265625,304.1766662597656,0.8368682265281677,0.3916813135147095,0.3757281303405761,293.2140808105469,297.1499938964844,293.1499938964844,0.3964476287364959,-5325.07275390625,304.1548156738281,0.8942239284515381,0.4815970063209533,0.3390766680240631,293.2113342285156,297.1499938964844,293.1499938964844,0.462015837430954,-8128.17626953125,304.1543884277344,0.9348402619361876,0.5439499020576477,0.5175821781158447,293.201171875,297.1499938964844,293.1499938964844,0.0157889779657125,-3853.9541015625,304.1453857421875,0.3927301168441772,0.050000000745058,0.2456711828708648,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429301619529724,0.6260209679603577,0.6260209679603577,1.0,1.0,-2.047308921813965,0.8456950187683105,1.2016137838363647,0.3726544976234436,0.0,0.0,0.7079687714576721,136.45767211914062,139.0,-29.94321632385254,-24669.62109375,1375.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.47265625,36000.0,0.0,0.0,0.5593363046646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228185534477234,1.2282028198242188,-1.730939038679935e-05,0.0,0.0005676552536897,0.0,0.0,260.0053100585937,0.0,0.0,0.0,0.7283285856246948,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728882044553756,-3548.93994140625,304.1670227050781,0.7196557521820068,0.2453904598951339,0.2255687415599823,293.36871337890625,297.1499938964844,293.1499938964844,0.3056333065032959,-5867.16015625,304.1770324707031,0.8330721855163574,0.3883035778999328,0.3726262748241424,293.21539306640625,297.1499938964844,293.1499938964844,0.3958629965782165,-5318.94091796875,304.1549987792969,0.8916732668876648,0.4805276691913605,0.338381290435791,293.2130432128906,297.1499938964844,293.1499938964844,0.4614334404468536,-8120.10888671875,304.1546630859375,0.931882917881012,0.5428335666656494,0.5166000723838806,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679449766874,-3853.632080078125,304.1324157714844,0.3914487659931183,0.050000000745058,0.2456668019294738,291.1522521972656,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429405927658081,0.6273775696754456,0.6273775696754456,1.0,1.0,-2.039165496826172,0.8428730964660645,1.196292519569397,0.3716152906417846,0.0,0.0,0.7089426517486572,137.62466430664062,139.0,-31.60261917114257,-24542.166015625,1370.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1327819824219,311.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.61328125,35280.0,0.0,0.0,0.5531086325645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288538217544556,1.2288711071014404,-1.7309217582806014e-05,0.0,0.0005613349494524,0.0,0.0,260.2181396484375,0.0,0.0,0.0,0.7186484932899475,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713529974222183,-3524.2802734375,304.1667175292969,0.716149091720581,0.2430914789438247,0.2235672026872635,293.3719787597656,297.1499938964844,293.1499938964844,0.3030871152877807,-5829.0947265625,304.1767578125,0.8292416334152222,0.3848912715911865,0.3694913983345032,293.2166442871094,297.1499938964844,293.1499938964844,0.3957383930683136,-5318.09619140625,304.154296875,0.8890954852104187,0.4794570803642273,0.3376812934875488,293.2146911621094,297.1499938964844,293.1499938964844,0.4613784253597259,-8119.98486328125,304.1539001464844,0.9288795590400696,0.5417125821113586,0.515608012676239,293.2043151855469,297.1499938964844,293.1499938964844,0.0157929081469774,-3860.814453125,304.1177673339844,0.3903354108333587,0.050000000745058,0.2459268569946289,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430155158042907,0.628803551197052,0.628803551197052,1.0,1.0,-2.0312774181365967,0.8401942849159241,1.1910830736160278,0.3706839680671692,0.0,0.0,0.7128739953041077,138.84048461914062,142.0,-49.82437133789063,-24372.71484375,1365.9478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0037536621094,311.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.22265625,35280.0,0.0,0.0,0.5485607981681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238680124282837,1.2238850593566897,-1.707588671706617e-05,0.0,0.0005567194893956,0.0,0.0,256.0301208496094,0.0,0.0,0.0,0.7248815894126892,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677439659833908,-3465.114990234375,304.16717529296875,0.7086382508277893,0.2384448498487472,0.2195353955030441,293.3785705566406,297.1499938964844,293.1499938964844,0.2969856262207031,-5736.10986328125,304.1780090332031,0.821363091468811,0.3779337704181671,0.3631140291690826,293.218994140625,297.1499938964844,293.1499938964844,0.394318550825119,-5302.89501953125,304.1552734375,0.8838033676147461,0.4772883951663971,0.3362759053707123,293.2178649902344,297.1499938964844,293.1499938964844,0.4599105715751648,-8099.21337890625,304.15509033203125,0.9226915836334229,0.5394338369369507,0.5136080384254456,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781224697828,-3864.37158203125,304.0845642089844,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.443292498588562,0.6319291591644287,0.6319291591644287,1.0,1.0,-2.015366315841675,0.8349013328552246,1.1804649829864502,0.3689258098602295,0.0,0.0,0.7195885181427002,141.45004272460938,145.0,-27.70574378967285,-24176.458984375,1357.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70489501953125,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2734375,35280.0,0.0,0.0,0.5407164692878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433596849441528,1.2433769702911377,-1.732382588670589e-05,0.0,0.0005487584858201,0.0,0.0,265.0743103027344,0.0,0.0,0.0,0.7330519556999207,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677439659833908,-3465.114990234375,304.16717529296875,0.7086382508277893,0.2384448498487472,0.2195353955030441,293.3785705566406,297.1499938964844,293.1499938964844,0.2969856262207031,-5736.10986328125,304.1780090332031,0.821363091468811,0.3779337704181671,0.3631140291690826,293.218994140625,297.1499938964844,293.1499938964844,0.394318550825119,-5302.89501953125,304.1552734375,0.8838033676147461,0.4772883951663971,0.3362759053707123,293.2178649902344,297.1499938964844,293.1499938964844,0.4599105715751648,-8099.21337890625,304.15509033203125,0.9226915836334229,0.5394338369369507,0.5136080384254456,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781224697828,-3864.37158203125,304.0845642089844,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.443292498588562,0.6319291591644287,0.6319291591644287,1.0,1.0,-2.015366315841675,0.8349013328552246,1.1804649829864502,0.3689258098602295,0.0,0.0,0.7195885181427002,141.45004272460938,145.0,-27.70574378967285,-24176.458984375,1357.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70489501953125,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2734375,35280.0,0.0,0.0,0.5407164692878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433596849441528,1.2433769702911377,-1.732382588670589e-05,0.0,0.0005487584858201,0.0,0.0,265.0743103027344,0.0,0.0,0.0,0.7330519556999207,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640145480632782,-3403.589599609375,304.16766357421875,0.7005751132965088,0.2337331622838974,0.2154486030340194,293.38525390625,297.1499938964844,293.1499938964844,0.2905791103839874,-5637.9482421875,304.1793518066406,0.8131107091903687,0.3707882463932037,0.3565649092197418,293.22137451171875,297.1499938964844,293.1499938964844,0.3926529884338379,-5285.03564453125,304.1562805175781,0.878408670425415,0.4750621318817138,0.3348362147808075,293.2209777832031,297.1499938964844,293.1499938964844,0.4581462442874908,-8074.28515625,304.1563415527344,0.9164090752601624,0.5370842218399048,0.5115490555763245,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444663345813,-3865.5732421875,304.0467834472656,0.3854598999023437,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436723291873932,0.6354883909225464,0.6354883909225464,1.0,1.0,-1.999111533164978,0.8296456933021545,1.1694657802581787,0.367291510105133,0.0,0.0,0.7271590828895569,144.23268127441406,148.0,-17.972492218017578,-23964.80078125,1349.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753662109375,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.24609375,34200.0,0.0,0.0,0.5344529151916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651748657226562,1.2651925086975098,-1.7644826584728435e-05,0.0,0.0005424017435871,0.0,0.0,275.9216613769531,0.0,0.0,0.0,0.727669358253479,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640145480632782,-3403.589599609375,304.16766357421875,0.7005751132965088,0.2337331622838974,0.2154486030340194,293.38525390625,297.1499938964844,293.1499938964844,0.2905791103839874,-5637.9482421875,304.1793518066406,0.8131107091903687,0.3707882463932037,0.3565649092197418,293.22137451171875,297.1499938964844,293.1499938964844,0.3926529884338379,-5285.03564453125,304.1562805175781,0.878408670425415,0.4750621318817138,0.3348362147808075,293.2209777832031,297.1499938964844,293.1499938964844,0.4581462442874908,-8074.28515625,304.1563415527344,0.9164090752601624,0.5370842218399048,0.5115490555763245,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444663345813,-3865.5732421875,304.0467834472656,0.3854598999023437,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436723291873932,0.6354883909225464,0.6354883909225464,1.0,1.0,-1.999111533164978,0.8296456933021545,1.1694657802581787,0.367291510105133,0.0,0.0,0.7271590828895569,144.23268127441406,148.0,-17.972492218017578,-23964.80078125,1349.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753662109375,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.24609375,34200.0,0.0,0.0,0.5344529151916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651748657226562,1.2651925086975098,-1.7644826584728435e-05,0.0,0.0005424017435871,0.0,0.0,275.9216613769531,0.0,0.0,0.0,0.727669358253479,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605270057916641,-3346.121826171875,304.1676330566406,0.6925294399261475,0.2291317731142044,0.2114051878452301,293.39111328125,297.1499938964844,293.1499938964844,0.2844520211219787,-5544.13427734375,304.17987060546875,0.8044236898422241,0.3636333644390106,0.3499464094638824,293.2228698730469,297.1499938964844,293.1499938964844,0.3914912045001983,-5272.9892578125,304.1562194824219,0.8731422424316406,0.4729474186897278,0.3334330320358276,293.22314453125,297.1499938964844,293.1499938964844,0.4569447934627533,-8057.90234375,304.1563415527344,0.9103752970695496,0.5348386168479919,0.5095303654670715,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329533249139,-3870.900390625,304.0074157714844,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441202878952026,0.63938307762146,0.63938307762146,1.0,1.0,-1.982930421829224,0.8245441317558289,1.1583863496780396,0.3657944798469543,0.0,0.0,0.7396059036254883,147.0803985595703,151.0,-19.8889102935791,-23724.60546875,1341.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0617980957031,310.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33902.31640625,34200.0,0.0,0.0,0.5293120741844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280390739440918,1.2804083824157717,-1.76222365553258e-05,0.0,0.0005371844745241,0.0,0.0,280.779541015625,0.0,0.0,0.0,0.7467103004455566,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605270057916641,-3346.121826171875,304.1676330566406,0.6925294399261475,0.2291317731142044,0.2114051878452301,293.39111328125,297.1499938964844,293.1499938964844,0.2844520211219787,-5544.13427734375,304.17987060546875,0.8044236898422241,0.3636333644390106,0.3499464094638824,293.2228698730469,297.1499938964844,293.1499938964844,0.3914912045001983,-5272.9892578125,304.1562194824219,0.8731422424316406,0.4729474186897278,0.3334330320358276,293.22314453125,297.1499938964844,293.1499938964844,0.4569447934627533,-8057.90234375,304.1563415527344,0.9103752970695496,0.5348386168479919,0.5095303654670715,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329533249139,-3870.900390625,304.0074157714844,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441202878952026,0.63938307762146,0.63938307762146,1.0,1.0,-1.982930421829224,0.8245441317558289,1.1583863496780396,0.3657944798469543,0.0,0.0,0.7396059036254883,147.0803985595703,151.0,-19.8889102935791,-23724.60546875,1341.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0617980957031,310.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33902.31640625,34200.0,0.0,0.0,0.5293120741844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280390739440918,1.2804083824157717,-1.76222365553258e-05,0.0,0.0005371844745241,0.0,0.0,280.779541015625,0.0,0.0,0.0,0.7467103004455566,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567898988723755,-3283.65625,304.16796875,0.6847394108772278,0.2246810346841812,0.2075145691633224,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760160923004,-5439.09326171875,304.1811828613281,0.7956188917160034,0.3565203547477722,0.3433830142021179,293.2236328125,297.1499938964844,293.1499938964844,0.3894857764244079,-5251.3134765625,304.157470703125,0.8681419491767883,0.4709445834159851,0.332129031419754,293.2245483398437,297.1499938964844,293.1499938964844,0.4547424912452698,-8026.6357421875,304.1578674316406,0.9048262238502502,0.5327040553092957,0.50764399766922,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766027212142,-3867.828125,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446402192115783,0.6434495449066162,0.6434495449066162,1.0,1.0,-1.9672757387161253,0.819687008857727,1.1475887298583984,0.3644309043884277,0.0,0.0,0.7489252090454102,149.937255859375,154.0,-3.050849437713623,-23552.38671875,1335.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.546875,34200.0,0.0,0.0,0.5254964828491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095552921295166,1.3095734119415283,-1.8078710127156228e-05,0.0,0.0005333120934665,0.0,0.0,296.1871643066406,0.0,0.0,0.0,0.7596558928489685,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567898988723755,-3283.65625,304.16796875,0.6847394108772278,0.2246810346841812,0.2075145691633224,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760160923004,-5439.09326171875,304.1811828613281,0.7956188917160034,0.3565203547477722,0.3433830142021179,293.2236328125,297.1499938964844,293.1499938964844,0.3894857764244079,-5251.3134765625,304.157470703125,0.8681419491767883,0.4709445834159851,0.332129031419754,293.2245483398437,297.1499938964844,293.1499938964844,0.4547424912452698,-8026.6357421875,304.1578674316406,0.9048262238502502,0.5327040553092957,0.50764399766922,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766027212142,-3867.828125,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446402192115783,0.6434495449066162,0.6434495449066162,1.0,1.0,-1.9672757387161253,0.819687008857727,1.1475887298583984,0.3644309043884277,0.0,0.0,0.7489252090454102,149.937255859375,154.0,-3.050849437713623,-23552.38671875,1335.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.546875,34200.0,0.0,0.0,0.5254964828491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095552921295166,1.3095734119415283,-1.8078710127156228e-05,0.0,0.0005333120934665,0.0,0.0,296.1871643066406,0.0,0.0,0.0,0.7596558928489685,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549601703882217,-3252.977783203125,304.16802978515625,0.6809090375900269,0.2224861979484558,0.2056013345718383,293.3983459472656,297.1499938964844,293.1499938964844,0.2742961049079895,-5386.552734375,304.181640625,0.791229784488678,0.3529547452926636,0.3400973975658417,293.2239074707031,297.1499938964844,293.1499938964844,0.3884988725185394,-5240.7001953125,304.15789794921875,0.8657018542289734,0.4699556827545166,0.3314894735813141,293.22509765625,297.1499938964844,293.1499938964844,0.4536543190479278,-8011.291015625,304.1584167480469,0.9022142291069032,0.5316492319107056,0.5067176818847656,293.227783203125,297.1499938964844,293.1499938964844,0.0156494844704866,-3866.41357421875,303.9503173828125,0.379467636346817,0.050000000745058,0.2486162483692169,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.444920927286148,0.6455464959144592,0.6455464959144592,1.0,1.0,-1.959519863128662,0.8172895312309265,1.1422303915023804,0.3637655079364776,0.0,0.0,0.7534801363945007,151.37966918945312,154.0,0.7630712985992432,-23465.552734375,1331.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5896301269531,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.7578125,33120.0,0.0,0.0,0.5240035057067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323676586151123,1.323694944381714,-1.830523979151621e-05,0.0,0.0005317969480529,0.0,0.0,303.8871459960937,0.0,0.0,0.0,0.7509922385215759,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533741652965545,-3226.692138671875,304.1676330566406,0.6771210432052612,0.2203083634376526,0.2037036120891571,293.4005432128906,297.1499938964844,293.1499938964844,0.2713119983673095,-5340.59130859375,304.1813049316406,0.7868519425392151,0.3493807315826416,0.336803674697876,293.2241516113281,297.1499938964844,293.1499938964844,0.3880766630172729,-5236.6171875,304.1572265625,0.8632981181144714,0.4689747095108032,0.3308543562889099,293.2255859375,297.1499938964844,293.1499938964844,0.4532168209552765,-8005.80517578125,304.1576538085937,0.8996556997299194,0.5306025147438049,0.5057972073554993,293.229736328125,297.1499938964844,293.1499938964844,0.0156498979777097,-3870.085205078125,303.9311218261719,0.3783136904239654,0.050000000745058,0.2489238828420639,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.445212185382843,0.6476854085922241,0.6476854085922241,1.0,1.0,-1.951786994934082,0.8149000406265259,1.1368869543075562,0.3631030917167663,0.0,0.0,0.760519802570343,152.83079528808594,157.0,-20.344173431396484,-23312.822265625,1328.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4548645019531,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32972.73828125,33120.0,0.0,0.0,0.522609293460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218185901641846,1.3218367099761963,-1.806665022741072e-05,0.0,0.0005303819780237,0.0,0.0,300.3658447265625,0.0,0.0,0.0,0.7628958225250244,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497315317392349,-3165.120849609375,304.1678466796875,0.6696885228157043,0.215995505452156,0.1999508142471313,293.4046936035156,297.1499938964844,293.1499938964844,0.2644136250019073,-5232.4921875,304.1824035644531,0.7781494855880737,0.3421935737133026,0.3301857411861419,293.2245483398437,297.1499938964844,293.1499938964844,0.3859495818614959,-5213.57470703125,304.15838623046875,0.8586005568504333,0.4670168459415436,0.3295954465866089,293.2264404296875,297.1499938964844,293.1499938964844,0.4508566260337829,-7972.2939453125,304.1590881347656,0.894620418548584,0.5285118818283081,0.5039715766906738,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875263735651,-3865.638916015625,303.89337158203125,0.3760462701320648,0.050000000745058,0.2495425194501876,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458208382129669,0.6520922780036926,0.6520922780036926,1.0,1.0,-1.9363720417022705,0.8101343512535095,1.1262376308441162,0.3617810606956482,0.0,0.0,0.7707042098045349,155.75515747070312,160.0,6.792524814605713,-23184.33984375,1322.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.3984375,33120.0,0.0,0.0,0.5204394459724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533575534820557,1.3533761501312256,-1.854319270933047e-05,0.0,0.0005281799240037,0.0,0.0,317.5268249511719,0.0,0.0,0.0,0.7767267823219299,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497315317392349,-3165.120849609375,304.1678466796875,0.6696885228157043,0.215995505452156,0.1999508142471313,293.4046936035156,297.1499938964844,293.1499938964844,0.2644136250019073,-5232.4921875,304.1824035644531,0.7781494855880737,0.3421935737133026,0.3301857411861419,293.2245483398437,297.1499938964844,293.1499938964844,0.3859495818614959,-5213.57470703125,304.15838623046875,0.8586005568504333,0.4670168459415436,0.3295954465866089,293.2264404296875,297.1499938964844,293.1499938964844,0.4508566260337829,-7972.2939453125,304.1590881347656,0.894620418548584,0.5285118818283081,0.5039715766906738,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875263735651,-3865.638916015625,303.89337158203125,0.3760462701320648,0.050000000745058,0.2495425194501876,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458208382129669,0.6520922780036926,0.6520922780036926,1.0,1.0,-1.9363720417022705,0.8101343512535095,1.1262376308441162,0.3617810606956482,0.0,0.0,0.7707042098045349,155.75515747070312,160.0,6.792524814605713,-23184.33984375,1322.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.3984375,33120.0,0.0,0.0,0.5204394459724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533575534820557,1.3533761501312256,-1.854319270933047e-05,0.0,0.0005281799240037,0.0,0.0,317.5268249511719,0.0,0.0,0.0,0.7767267823219299,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460826694965362,-3103.049560546875,304.16796875,0.662460446357727,0.2117348462343216,0.1962455362081527,293.4085998535156,297.1499938964844,293.1499938964844,0.2573654353618622,-5121.37548828125,304.1833190917969,0.7695354223251343,0.3349440693855285,0.3235096633434295,293.2249450683594,297.1499938964844,293.1499938964844,0.3836056590080261,-5188.1982421875,304.15948486328125,0.8540252447128296,0.4650463461875915,0.3283285200595855,293.227294921875,297.1499938964844,293.1499938964844,0.4482342302799225,-7935.14306640625,304.160400390625,0.8896725177764893,0.5264025926589966,0.5021300315856934,293.236572265625,297.1499938964844,293.1499938964844,0.0155158238485455,-3859.45654296875,303.8555603027344,0.3738308548927307,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464519321918487,0.656682014465332,0.656682014465332,1.0,1.0,-1.9209216833114624,0.8053388595581055,1.115582823753357,0.3604359328746795,0.0,0.0,0.7781540155410767,158.70809936523438,163.0,16.612478256225586,-23034.140625,1316.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69140625,32040.0,0.0,0.0,0.5189375281333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774745464324951,1.3774935007095337,-1.895495006465353e-05,0.0,0.0005266555817797,0.0,0.0,331.6221923828125,0.0,0.0,0.0,0.7726841568946838,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460826694965362,-3103.049560546875,304.16796875,0.662460446357727,0.2117348462343216,0.1962455362081527,293.4085998535156,297.1499938964844,293.1499938964844,0.2573654353618622,-5121.37548828125,304.1833190917969,0.7695354223251343,0.3349440693855285,0.3235096633434295,293.2249450683594,297.1499938964844,293.1499938964844,0.3836056590080261,-5188.1982421875,304.15948486328125,0.8540252447128296,0.4650463461875915,0.3283285200595855,293.227294921875,297.1499938964844,293.1499938964844,0.4482342302799225,-7935.14306640625,304.160400390625,0.8896725177764893,0.5264025926589966,0.5021300315856934,293.236572265625,297.1499938964844,293.1499938964844,0.0155158238485455,-3859.45654296875,303.8555603027344,0.3738308548927307,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464519321918487,0.656682014465332,0.656682014465332,1.0,1.0,-1.9209216833114624,0.8053388595581055,1.115582823753357,0.3604359328746795,0.0,0.0,0.7781540155410767,158.70809936523438,163.0,16.612478256225586,-23034.140625,1316.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69140625,32040.0,0.0,0.0,0.5189375281333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774745464324951,1.3774935007095337,-1.895495006465353e-05,0.0,0.0005266555817797,0.0,0.0,331.6221923828125,0.0,0.0,0.0,0.7726841568946838,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427293717861175,-3046.078125,304.1676025390625,0.6554741263389587,0.2075212746858596,0.1925880759954452,293.4123840332031,297.1499938964844,293.1499938964844,0.2507104277610779,-5016.3974609375,304.1833801269531,0.7610625624656677,0.3276312053203583,0.3167791664600372,293.2252502441406,297.1499938964844,293.1499938964844,0.381862461566925,-5169.78076171875,304.1593017578125,0.8495928049087524,0.4630865156650543,0.3270657956600189,293.22802734375,297.1499938964844,293.1499938964844,0.4462984204292297,-7908.431640625,304.1602478027344,0.8848412036895752,0.5243004560470581,0.500290036201477,293.23956298828125,297.1499938964844,293.1499938964844,0.015472374856472,-3858.6064453125,303.81689453125,0.3716759383678436,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470983743667602,0.6614648103713989,0.6614648103713989,1.0,1.0,-1.9054728746414185,0.8005276918411255,1.104945182800293,0.3590730130672455,0.0,0.0,0.7878063321113586,161.67567443847656,151.0,8.859901428222656,-22837.861328125,1310.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.625,32040.0,0.0,0.0,0.5175715088844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823490142822266,1.3823678493499756,-1.880459603853524e-05,0.0,0.0005252693081274,0.0,0.0,331.5872497558594,0.0,0.0,0.0,0.7874316573143005,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427293717861175,-3046.078125,304.1676025390625,0.6554741263389587,0.2075212746858596,0.1925880759954452,293.4123840332031,297.1499938964844,293.1499938964844,0.2507104277610779,-5016.3974609375,304.1833801269531,0.7610625624656677,0.3276312053203583,0.3167791664600372,293.2252502441406,297.1499938964844,293.1499938964844,0.381862461566925,-5169.78076171875,304.1593017578125,0.8495928049087524,0.4630865156650543,0.3270657956600189,293.22802734375,297.1499938964844,293.1499938964844,0.4462984204292297,-7908.431640625,304.1602478027344,0.8848412036895752,0.5243004560470581,0.500290036201477,293.23956298828125,297.1499938964844,293.1499938964844,0.015472374856472,-3858.6064453125,303.81689453125,0.3716759383678436,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470983743667602,0.6614648103713989,0.6614648103713989,1.0,1.0,-1.9054728746414185,0.8005276918411255,1.104945182800293,0.3590730130672455,0.0,0.0,0.7878063321113586,161.67567443847656,151.0,8.859901428222656,-22837.861328125,1310.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.625,32040.0,0.0,0.0,0.5175715088844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823490142822266,1.3823678493499756,-1.880459603853524e-05,0.0,0.0005252693081274,0.0,0.0,331.5872497558594,0.0,0.0,0.0,0.7874316573143005,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388135701417923,-2978.47314453125,304.16827392578125,0.6526402831077576,0.2032309025526046,0.1886832267045974,293.4168395996094,297.1499938964844,293.1499938964844,0.2430834919214248,-4894.28955078125,304.1849670410156,0.7572859525680542,0.3200783729553222,0.3096519410610199,293.2254333496094,297.1499938964844,293.1499938964844,0.3789341449737549,-5137.78125,304.1611022949219,0.8504882454872131,0.4611411988735199,0.3256521224975586,293.2286071777344,297.1499938964844,293.1499938964844,0.4430083334445953,-7861.4208984375,304.1623229980469,0.8858993053436279,0.5222034454345703,0.4982396364212036,293.2421875,297.1499938964844,293.1499938964844,0.0152708580717444,-3833.332763671875,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428983032703399,0.6666015386581421,0.6666015386581421,1.0,1.0,-1.8876004219055176,0.7946386933326721,1.0929617881774902,0.3571784198284149,0.0,0.0,0.7916393876075745,159.172119140625,139.0,29.34597969055176,-22690.935546875,1276.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.125,32040.0,0.0,0.0,0.5164312124252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978900909423828,1.397909164428711,-1.9079299818258733e-05,0.0,0.0005241120234131,0.0,0.0,340.9901733398437,0.0,0.0,0.0,0.794389009475708,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388135701417923,-2978.47314453125,304.16827392578125,0.6526402831077576,0.2032309025526046,0.1886832267045974,293.4168395996094,297.1499938964844,293.1499938964844,0.2430834919214248,-4894.28955078125,304.1849670410156,0.7572859525680542,0.3200783729553222,0.3096519410610199,293.2254333496094,297.1499938964844,293.1499938964844,0.3789341449737549,-5137.78125,304.1611022949219,0.8504882454872131,0.4611411988735199,0.3256521224975586,293.2286071777344,297.1499938964844,293.1499938964844,0.4430083334445953,-7861.4208984375,304.1623229980469,0.8858993053436279,0.5222034454345703,0.4982396364212036,293.2421875,297.1499938964844,293.1499938964844,0.0152708580717444,-3833.332763671875,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428983032703399,0.6666015386581421,0.6666015386581421,1.0,1.0,-1.8876004219055176,0.7946386933326721,1.0929617881774902,0.3571784198284149,0.0,0.0,0.7916393876075745,159.172119140625,139.0,29.34597969055176,-22690.935546875,1276.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.125,32040.0,0.0,0.0,0.5164312124252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978900909423828,1.397909164428711,-1.9079299818258733e-05,0.0,0.0005241120234131,0.0,0.0,340.9901733398437,0.0,0.0,0.0,0.794389009475708,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367982923984527,-2943.509521484375,304.1686096191406,0.6523365378379822,0.2011041641235351,0.1866717636585235,293.41912841796875,297.1499938964844,293.1499938964844,0.2391408234834671,-4830.8291015625,304.1857604980469,0.7566258907318115,0.316250592470169,0.305959016084671,293.22540283203125,297.1499938964844,293.1499938964844,0.3773733675479889,-5120.7451171875,304.1618957519531,0.8524309992790222,0.4601907730102539,0.3249147236347198,293.2287902832031,297.1499938964844,293.1499938964844,0.4412485063076019,-7836.32275390625,304.16326904296875,0.8880770802497864,0.5211712121963501,0.4971676170825958,293.2432861328125,297.1499938964844,293.1499938964844,0.0151402093470096,-3816.191650390625,303.76092529296875,0.3746634721755981,0.050000000745058,0.2499322295188903,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396950602531433,0.6693027019500732,0.6693027019500732,1.0,1.0,-1.8780138492584229,0.7914082407951355,1.0866055488586426,0.356074571609497,0.0,0.0,0.7919720411300659,156.43585205078125,139.0,34.734092712402344,-22605.99609375,1251.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6450500488281,309.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,31951.541015625,30960.0,0.0,0.0,0.5158529877662659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401540994644165,1.4015600681304932,-1.9154122128384188e-05,0.0,0.0005235251737758,0.0,0.0,343.3516845703125,0.0,0.0,0.0,0.7810394763946533,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349804848432541,-2912.19140625,304.16851806640625,0.6526026129722595,0.1990129947662353,0.184661254286766,293.4212646484375,297.1499938964844,293.1499938964844,0.235506996512413,-4772.6025390625,304.18585205078125,0.7565706372261047,0.3124198317527771,0.3022273778915405,293.22528076171875,297.1499938964844,293.1499938964844,0.3763177692890167,-5109.61376953125,304.1616516113281,0.8551369309425354,0.4592614471912384,0.324170172214508,293.2288818359375,297.1499938964844,293.1499938964844,0.4400699734687805,-7820.1279296875,304.1629943847656,0.8910852074623108,0.5201574563980103,0.4960827529430389,293.2442321777344,297.1499938964844,293.1499938964844,0.0150223113596439,-3801.997802734375,303.7422180175781,0.3768045902252197,0.050000000745058,0.2493377178907394,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359442293643951,0.6720841526985168,0.6720841526985168,1.0,1.0,-1.868208289146424,0.7880783081054688,1.0801299810409546,0.3549152612686157,0.0,0.0,0.7937622666358948,153.0314483642578,127.0,14.629910469055176,-22450.958984375,1224.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235656738281,309.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,31108.583984375,30960.0,0.0,0.0,0.5151028633117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849612474441528,1.3849798440933228,-1.868294202722609e-05,0.0,0.0005227638757787,0.0,0.0,331.05029296875,0.0,0.0,0.0,0.7862331867218018,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310423761606216,-2843.392578125,304.1689147949219,0.6546012759208679,0.1949460506439209,0.1806886345148086,293.4250793457031,297.1499938964844,293.1499938964844,0.2275964021682739,-4644.2451171875,304.1871032714844,0.7579764723777771,0.3047731816768646,0.2947149574756622,293.22479248046875,297.1499938964844,293.1499938964844,0.37319415807724,-5075.541015625,304.1629943847656,0.8625448346138,0.4574545323848724,0.3226809799671173,293.2287902832031,297.1499938964844,293.1499938964844,0.4365336000919342,-7769.75341796875,304.1645812988281,0.89922034740448,0.5181757211685181,0.4939070045948028,293.2456970214844,297.1499938964844,293.1499938964844,0.014718378894031,-3760.614990234375,303.7065734863281,0.3823376297950744,0.050000000745058,0.247878760099411,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272053241729736,0.6778435111045837,0.6778435111045837,1.0,1.0,-1.8482646942138672,0.7812436819076538,1.0670210123062134,0.3524867594242096,0.0,0.0,0.7923218011856079,144.77804565429688,115.0,36.58427429199219,-22295.818359375,1162.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.91015625,30960.0,0.0,0.0,0.5133477449417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384501814842224,1.384520411491394,-1.8652221115189604e-05,0.0,0.0005209827213548,0.0,0.0,330.4909362792969,0.0,0.0,0.0,0.7856085300445557,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310423761606216,-2843.392578125,304.1689147949219,0.6546012759208679,0.1949460506439209,0.1806886345148086,293.4250793457031,297.1499938964844,293.1499938964844,0.2275964021682739,-4644.2451171875,304.1871032714844,0.7579764723777771,0.3047731816768646,0.2947149574756622,293.22479248046875,297.1499938964844,293.1499938964844,0.37319415807724,-5075.541015625,304.1629943847656,0.8625448346138,0.4574545323848724,0.3226809799671173,293.2287902832031,297.1499938964844,293.1499938964844,0.4365336000919342,-7769.75341796875,304.1645812988281,0.89922034740448,0.5181757211685181,0.4939070045948028,293.2456970214844,297.1499938964844,293.1499938964844,0.014718378894031,-3760.614990234375,303.7065734863281,0.3823376297950744,0.050000000745058,0.247878760099411,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272053241729736,0.6778435111045837,0.6778435111045837,1.0,1.0,-1.8482646942138672,0.7812436819076538,1.0670210123062134,0.3524867594242096,0.0,0.0,0.7923218011856079,144.77804565429688,115.0,36.58427429199219,-22295.818359375,1162.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.91015625,30960.0,0.0,0.0,0.5133477449417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384501814842224,1.384520411491394,-1.8652221115189604e-05,0.0,0.0005209827213548,0.0,0.0,330.4909362792969,0.0,0.0,0.0,0.7856085300445557,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271627694368362,-2775.151611328125,304.1690673828125,0.658304750919342,0.1910249143838882,0.1768012195825576,293.4283142089844,297.1499938964844,293.1499938964844,0.21963931620121,-4514.17578125,304.18798828125,0.7610888481140137,0.2971516251564026,0.2871734499931335,293.22412109375,297.1499938964844,293.1499938964844,0.36989825963974,-5039.60595703125,304.1641540527344,0.8723296523094177,0.4556924402713775,0.3211880624294281,293.2285461425781,297.1499938964844,293.1499938964844,0.4327821731567383,-7716.3876953125,304.1659545898437,0.9100617170333862,0.5162304639816284,0.4917179942131042,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935456871986,-3714.77001953125,303.67205810546875,0.3892976343631744,0.050000000745058,0.2461844384670257,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172777533531189,0.6838961839675903,0.6838961839675903,1.0,1.0,-1.8280857801437376,0.7742738127708435,1.053812026977539,0.3499655127525329,0.0,0.0,0.7856506705284119,135.2686767578125,103.0,42.813438415527344,-22111.072265625,1096.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.2421875,29880.0,0.0,0.0,0.511195719242096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371748447418213,1.3717669248580933,-1.846484883571975e-05,0.0,0.0005187987117096,0.0,0.0,323.36505126953125,0.0,0.0,0.0,0.7646947503089905,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271627694368362,-2775.151611328125,304.1690673828125,0.658304750919342,0.1910249143838882,0.1768012195825576,293.4283142089844,297.1499938964844,293.1499938964844,0.21963931620121,-4514.17578125,304.18798828125,0.7610888481140137,0.2971516251564026,0.2871734499931335,293.22412109375,297.1499938964844,293.1499938964844,0.36989825963974,-5039.60595703125,304.1641540527344,0.8723296523094177,0.4556924402713775,0.3211880624294281,293.2285461425781,297.1499938964844,293.1499938964844,0.4327821731567383,-7716.3876953125,304.1659545898437,0.9100617170333862,0.5162304639816284,0.4917179942131042,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935456871986,-3714.77001953125,303.67205810546875,0.3892976343631744,0.050000000745058,0.2461844384670257,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172777533531189,0.6838961839675903,0.6838961839675903,1.0,1.0,-1.8280857801437376,0.7742738127708435,1.053812026977539,0.3499655127525329,0.0,0.0,0.7856506705284119,135.2686767578125,103.0,42.813438415527344,-22111.072265625,1096.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.2421875,29880.0,0.0,0.0,0.511195719242096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371748447418213,1.3717669248580933,-1.846484883571975e-05,0.0,0.0005187987117096,0.0,0.0,323.36505126953125,0.0,0.0,0.0,0.7646947503089905,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236819848418235,-2714.011962890625,304.16851806640625,0.6636413931846619,0.1872414797544479,0.1730106621980667,293.43096923828125,297.1499938964844,293.1499938964844,0.212241530418396,-4393.02099609375,304.18768310546875,0.7657876014709473,0.2895613610744476,0.2796297669410705,293.2232666015625,297.1499938964844,293.1499938964844,0.3674405515193939,-5013.40087890625,304.16357421875,0.8844298720359802,0.4539897441864013,0.319711834192276,293.22802734375,297.1499938964844,293.1499938964844,0.4299911558628082,-7677.63525390625,304.16534423828125,0.9243460297584534,0.5143410563468933,0.489546924829483,293.2472839355469,297.1499938964844,293.1499938964844,0.014101174660027,-3674.711669921875,303.6373596191406,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065142571926117,0.6902492642402649,0.6902492642402649,1.0,1.0,-1.807894229888916,0.7672630548477173,1.0406311750411987,0.3473978340625763,0.0,0.0,0.7800033092498779,125.0183334350586,91.0,25.77109718322754,-21859.9140625,1028.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9453125,29880.0,0.0,0.0,0.5082260370254517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334336519241333,1.3343541622161863,-1.7628375644562766e-05,0.0,0.0005157847772352,0.0,0.0,299.52105712890625,0.0,0.0,0.0,0.7600502967834473,4.0,0.0,1.0
