time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236819848418235,-2714.011962890625,304.16851806640625,0.6636413931846619,0.1872414797544479,0.1730106621980667,293.43096923828125,297.1499938964844,293.1499938964844,0.212241530418396,-4393.02099609375,304.18768310546875,0.7657876014709473,0.2895613610744476,0.2796297669410705,293.2232666015625,297.1499938964844,293.1499938964844,0.3674405515193939,-5013.40087890625,304.16357421875,0.8844298720359802,0.4539897441864013,0.319711834192276,293.22802734375,297.1499938964844,293.1499938964844,0.4299911558628082,-7677.63525390625,304.16534423828125,0.9243460297584534,0.5143410563468933,0.489546924829483,293.2472839355469,297.1499938964844,293.1499938964844,0.014101174660027,-3674.711669921875,303.6373596191406,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065142571926117,0.6902492642402649,0.6902492642402649,1.0,1.0,-1.807894229888916,0.7672630548477173,1.0406311750411987,0.3473978340625763,0.0,0.0,0.7800033092498779,125.0183334350586,91.0,25.77109718322754,-21859.9140625,1028.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9453125,29880.0,0.0,0.0,0.5082260370254517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334336519241333,1.3343541622161863,-1.7628375644562766e-05,0.0,0.0005157847772352,0.0,0.0,299.52105712890625,0.0,0.0,0.0,0.7600502967834473,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200935468077659,-2650.202880859375,304.1683349609375,0.670720100402832,0.1835830360651016,0.169318750500679,293.4331970214844,297.1499938964844,293.1499938964844,0.2045347243547439,-4265.26220703125,304.1879577636719,0.7721505761146545,0.2819918394088745,0.2720905244350433,293.2223205566406,297.1499938964844,293.1499938964844,0.3643496334552765,-4979.75732421875,304.1641845703125,0.8989365100860596,0.4523212909698486,0.3182529211044311,293.2274475097656,297.1499938964844,293.1499938964844,0.4264580607414245,-7627.5029296875,304.1661071777344,0.9415403008461,0.5124821662902832,0.4873963296413421,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822581455111,-3627.853759765625,303.60430908203125,0.4047473073005676,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951155245304107,0.6969221234321594,0.6969221234321594,1.0,1.0,-1.7877739667892456,0.7602455615997314,1.0275284051895142,0.3448009788990021,0.0,0.0,0.7688279747962952,114.33924102783205,79.0,34.270259857177734,-21664.96484375,960.4498291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.53515625,29880.0,0.0,0.0,0.5046627521514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078731298446655,1.3078902959823608,-1.7215443222085014e-05,0.0,0.0005121685098856,0.0,0.0,285.3631591796875,0.0,0.0,0.0,0.7478132247924805,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200935468077659,-2650.202880859375,304.1683349609375,0.670720100402832,0.1835830360651016,0.169318750500679,293.4331970214844,297.1499938964844,293.1499938964844,0.2045347243547439,-4265.26220703125,304.1879577636719,0.7721505761146545,0.2819918394088745,0.2720905244350433,293.2223205566406,297.1499938964844,293.1499938964844,0.3643496334552765,-4979.75732421875,304.1641845703125,0.8989365100860596,0.4523212909698486,0.3182529211044311,293.2274475097656,297.1499938964844,293.1499938964844,0.4264580607414245,-7627.5029296875,304.1661071777344,0.9415403008461,0.5124821662902832,0.4873963296413421,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822581455111,-3627.853759765625,303.60430908203125,0.4047473073005676,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951155245304107,0.6969221234321594,0.6969221234321594,1.0,1.0,-1.7877739667892456,0.7602455615997314,1.0275284051895142,0.3448009788990021,0.0,0.0,0.7688279747962952,114.33924102783205,79.0,34.270259857177734,-21664.96484375,960.4498291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.53515625,29880.0,0.0,0.0,0.5046627521514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078731298446655,1.3078902959823608,-1.7215443222085014e-05,0.0,0.0005121685098856,0.0,0.0,285.3631591796875,0.0,0.0,0.0,0.7478132247924805,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183732077479362,-2619.52001953125,304.1681213378906,0.6749907732009888,0.1817989349365234,0.1675097495317459,293.43414306640625,297.1499938964844,293.1499938964844,0.2007643282413482,-4202.458984375,304.1878967285156,0.7760303616523743,0.2782139182090759,0.2683229148387909,293.22186279296875,297.1499938964844,293.1499938964844,0.3628977835178375,-4964.0263671875,304.16424560546875,0.907272458076477,0.451498806476593,0.3175279498100281,293.2271423339844,297.1499938964844,293.1499938964844,0.4247962832450866,-7604.04541015625,304.16619873046875,0.9509472250938416,0.5115630626678467,0.4863256216049194,293.24755859375,297.1499938964844,293.1499938964844,0.0136285787448287,-3605.1044921875,303.58795166015625,0.4091073274612427,0.050000000745058,0.2414572238922119,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892143666744232,0.700386643409729,0.700386643409729,1.0,1.0,-1.777748703956604,0.756737232208252,1.021011471748352,0.3434925377368927,0.0,0.0,0.7622731328010559,108.90088653564452,79.0,32.6138916015625,-21556.3203125,926.3861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.85546875,28800.0,0.0,0.0,0.5026397109031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912564277648926,1.2912734746932983,-1.6962523659458384e-05,0.0,0.0005101154092699,0.0,0.0,276.7513427734375,0.0,0.0,0.0,0.7252573370933533,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168760061264038,-2593.08447265625,304.16754150390625,0.6798069477081299,0.1800443232059478,0.1657250374555587,293.4350280761719,297.1499938964844,293.1499938964844,0.1973469853401184,-4145.8037109375,304.1872253417969,0.780436635017395,0.2744418084621429,0.2645576000213623,293.2213439941406,297.1499938964844,293.1499938964844,0.3620539605617523,-4955.39892578125,304.1631774902344,0.9169948697090148,0.4506889283657074,0.31680828332901,293.2267761230469,297.1499938964844,293.1499938964844,0.4238377809524536,-7591.3369140625,304.1649780273437,0.9607173204421996,0.5106563568115234,0.4852614104747772,293.2475280761719,297.1499938964844,293.1499938964844,0.0135004064068198,-3587.666015625,303.5708923339844,0.4139313995838165,0.050000000745058,0.2404720187187194,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831937313079834,0.7039390802383423,0.7039390802383423,1.0,1.0,-1.7677597999572754,0.7532342672348022,1.0145255327224731,0.3421794772148132,0.0,0.0,0.7578390836715698,103.42131805419922,67.0,3.990902900695801,-21374.021484375,892.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.21875,28800.0,0.0,0.0,0.5003240704536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256157636642456,1.256173849105835,-1.6221776604652405e-05,0.0,0.0005077653331682,0.0,0.0,256.7139587402344,0.0,0.0,0.0,0.7220137715339661,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.113687090575695,-2535.95166015625,304.1670227050781,0.6913372278213501,0.1766211539506912,0.1622312068939209,293.4365539550781,297.1499938964844,293.1499938964844,0.1901033222675323,-4024.1337890625,304.1869201660156,0.7911171913146973,0.2669120132923126,0.2570385038852691,293.22027587890625,297.1499938964844,293.1499938964844,0.359568327665329,-4928.5703125,304.1629638671875,0.940039038658142,0.4490979015827179,0.3153915107250213,293.2259826660156,297.1499938964844,293.1499938964844,0.420995682477951,-7551.37451171875,304.1647644042969,0.9807875156402588,0.5088716745376587,0.4831639528274536,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154216989874,-3545.244384765625,303.538330078125,0.4257030785083771,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708111643791199,0.7113240957260132,0.7113240957260132,1.0,1.0,-1.7479301691055298,0.7462612986564636,1.001668930053711,0.3395490646362304,0.0,0.0,0.7461629509925842,92.37680053710938,55.0,16.88133430480957,-21175.556640625,825.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.884765625,28800.0,0.0,0.0,0.4951874613761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223742961883545,1.2237586975097656,-1.5693309251219034e-05,0.0,0.0005025523132644,0.0,0.0,240.65382385253903,0.0,0.0,0.0,0.7069530487060547,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.113687090575695,-2535.95166015625,304.1670227050781,0.6913372278213501,0.1766211539506912,0.1622312068939209,293.4365539550781,297.1499938964844,293.1499938964844,0.1901033222675323,-4024.1337890625,304.1869201660156,0.7911171913146973,0.2669120132923126,0.2570385038852691,293.22027587890625,297.1499938964844,293.1499938964844,0.359568327665329,-4928.5703125,304.1629638671875,0.940039038658142,0.4490979015827179,0.3153915107250213,293.2259826660156,297.1499938964844,293.1499938964844,0.420995682477951,-7551.37451171875,304.1647644042969,0.9807875156402588,0.5088716745376587,0.4831639528274536,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154216989874,-3545.244384765625,303.538330078125,0.4257030785083771,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708111643791199,0.7113240957260132,0.7113240957260132,1.0,1.0,-1.7479301691055298,0.7462612986564636,1.001668930053711,0.3395490646362304,0.0,0.0,0.7461629509925842,92.37680053710938,55.0,16.88133430480957,-21175.556640625,825.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.884765625,28800.0,0.0,0.0,0.4951874613761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223742961883545,1.2237586975097656,-1.5693309251219034e-05,0.0,0.0005025523132644,0.0,0.0,240.65382385253903,0.0,0.0,0.0,0.7069530487060547,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106080636382103,-2480.4609375,304.1664733886719,0.7056013941764832,0.1733115762472152,0.1588404327630996,293.43780517578125,297.1499938964844,293.1499938964844,0.182940736413002,-3902.81787109375,304.1865234375,0.8045480847358704,0.2593998908996582,0.2495357245206833,293.21923828125,297.1499938964844,293.1499938964844,0.3570988178253174,-4901.8896484375,304.1627502441406,0.9656349420547484,0.4475274384021759,0.3139907121658325,293.2250671386719,297.1499938964844,293.1499938964844,0.4171641170978546,-7495.9443359375,304.16650390625,0.9990000128746032,0.5071308016777039,0.4799782931804657,293.2469787597656,297.1499938964844,293.1499938964844,0.0129397008568048,-3503.30126953125,303.5064392089844,0.4414509832859039,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579534590244293,0.7191954851150513,0.7191954851150513,1.0,1.0,-1.7270264625549316,0.738730251789093,0.9882962703704834,0.3367003500461578,0.0,0.0,0.7322441935539246,81.40972900390625,58.0,15.797601699829102,-20933.486328125,759.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.130859375,27720.0,0.0,0.0,0.4894890487194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185673713684082,1.185688853263855,-1.5143377822823822e-05,0.0,0.000496769149322,0.0,0.0,223.3060760498047,0.0,0.0,0.0,0.6749117970466614,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106080636382103,-2480.4609375,304.1664733886719,0.7056013941764832,0.1733115762472152,0.1588404327630996,293.43780517578125,297.1499938964844,293.1499938964844,0.182940736413002,-3902.81787109375,304.1865234375,0.8045480847358704,0.2593998908996582,0.2495357245206833,293.21923828125,297.1499938964844,293.1499938964844,0.3570988178253174,-4901.8896484375,304.1627502441406,0.9656349420547484,0.4475274384021759,0.3139907121658325,293.2250671386719,297.1499938964844,293.1499938964844,0.4171641170978546,-7495.9443359375,304.16650390625,0.9990000128746032,0.5071308016777039,0.4799782931804657,293.2469787597656,297.1499938964844,293.1499938964844,0.0129397008568048,-3503.30126953125,303.5064392089844,0.4414509832859039,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579534590244293,0.7191954851150513,0.7191954851150513,1.0,1.0,-1.7270264625549316,0.738730251789093,0.9882962703704834,0.3367003500461578,0.0,0.0,0.7322441935539246,81.40972900390625,58.0,15.797601699829102,-20933.486328125,759.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.130859375,27720.0,0.0,0.0,0.4894890487194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185673713684082,1.185688853263855,-1.5143377822823822e-05,0.0,0.000496769149322,0.0,0.0,223.3060760498047,0.0,0.0,0.0,0.6749117970466614,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078947111964225,-2431.432861328125,304.16552734375,0.7099890112876892,0.1700802743434906,0.1557730436325073,293.4388427734375,297.1499938964844,293.1499938964844,0.1761995404958725,-3787.896484375,304.1856384277344,0.8066904544830322,0.2518982291221618,0.2422992438077926,293.2182922363281,297.1499938964844,293.1499938964844,0.3551359474658966,-4880.91259765625,304.161865234375,0.976096510887146,0.4459688365459442,0.3127905428409576,293.2087097167969,297.1499938964844,293.1499938964844,0.3999937772750854,-7241.962890625,304.1890563964844,0.9990000128746032,0.5085018873214722,0.4631136059761047,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831911668181,-3480.5439453125,303.474609375,0.4497495293617248,0.050000000745058,0.235685110092163,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491796553134918,0.7285184860229492,0.7285184860229492,1.0,1.0,-1.6919279098510742,0.7248424887657166,0.9670854806900024,0.3303417861461639,0.0,0.0,0.7189310193061829,76.24365997314453,61.0,19.21339607238769,-20515.5859375,706.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4684753417969,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.126953125,27720.0,0.0,0.0,0.4826607704162597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291601657867432,1.1291743516921997,-1.41205664476729e-05,0.0,0.0004898393526673,0.0,0.0,196.82742309570312,0.0,0.0,0.0,0.6618358492851257,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078947111964225,-2431.432861328125,304.16552734375,0.7099890112876892,0.1700802743434906,0.1557730436325073,293.4388427734375,297.1499938964844,293.1499938964844,0.1761995404958725,-3787.896484375,304.1856384277344,0.8066904544830322,0.2518982291221618,0.2422992438077926,293.2182922363281,297.1499938964844,293.1499938964844,0.3551359474658966,-4880.91259765625,304.161865234375,0.976096510887146,0.4459688365459442,0.3127905428409576,293.2087097167969,297.1499938964844,293.1499938964844,0.3999937772750854,-7241.962890625,304.1890563964844,0.9990000128746032,0.5085018873214722,0.4631136059761047,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831911668181,-3480.5439453125,303.474609375,0.4497495293617248,0.050000000745058,0.235685110092163,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491796553134918,0.7285184860229492,0.7285184860229492,1.0,1.0,-1.6919279098510742,0.7248424887657166,0.9670854806900024,0.3303417861461639,0.0,0.0,0.7189310193061829,76.24365997314453,61.0,19.21339607238769,-20515.5859375,706.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4684753417969,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.126953125,27720.0,0.0,0.0,0.4826607704162597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291601657867432,1.1291743516921997,-1.41205664476729e-05,0.0,0.0004898393526673,0.0,0.0,196.82742309570312,0.0,0.0,0.0,0.6618358492851257,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051254346966743,-2380.85595703125,304.1649780273437,0.7105477452278137,0.1668301075696945,0.1527635306119918,293.4401550292969,297.1499938964844,293.1499938964844,0.1693229079246521,-3669.298095703125,304.1852111816406,0.8043548464775085,0.2443123757839203,0.2350650578737259,293.2179260253906,297.1499938964844,293.1499938964844,0.3527528643608093,-4854.951171875,304.1618347167969,0.9813848733901978,0.4443126022815704,0.3115845620632171,293.1831970214844,297.1499938964844,293.1499938964844,0.3886927366256714,-7078.201171875,304.1944580078125,0.9990000128746032,0.5121831893920898,0.4531238973140716,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455724239349,-3459.464111328125,303.4433288574219,0.4548431038856506,0.050000000745058,0.2352282106876373,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432716131210327,0.7382831573486328,0.7382831573486328,1.0,1.0,-1.6656337976455688,0.7149363160133362,0.9506974816322328,0.3260680437088012,0.0,0.0,0.7011098265647888,73.25862884521484,64.0,18.57759094238281,-20194.216796875,671.3543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67388916015625,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.1484375,27720.0,0.0,0.0,0.4749204516410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805896520614624,1.0806031227111816,-1.347628131043166e-05,0.0,0.000481983879581,0.0,0.0,177.83689880371094,0.0,0.0,0.0,0.6404998898506165,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051254346966743,-2380.85595703125,304.1649780273437,0.7105477452278137,0.1668301075696945,0.1527635306119918,293.4401550292969,297.1499938964844,293.1499938964844,0.1693229079246521,-3669.298095703125,304.1852111816406,0.8043548464775085,0.2443123757839203,0.2350650578737259,293.2179260253906,297.1499938964844,293.1499938964844,0.3527528643608093,-4854.951171875,304.1618347167969,0.9813848733901978,0.4443126022815704,0.3115845620632171,293.1831970214844,297.1499938964844,293.1499938964844,0.3886927366256714,-7078.201171875,304.1944580078125,0.9990000128746032,0.5121831893920898,0.4531238973140716,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455724239349,-3459.464111328125,303.4433288574219,0.4548431038856506,0.050000000745058,0.2352282106876373,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432716131210327,0.7382831573486328,0.7382831573486328,1.0,1.0,-1.6656337976455688,0.7149363160133362,0.9506974816322328,0.3260680437088012,0.0,0.0,0.7011098265647888,73.25862884521484,64.0,18.57759094238281,-20194.216796875,671.3543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67388916015625,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.1484375,27720.0,0.0,0.0,0.4749204516410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805896520614624,1.0806031227111816,-1.347628131043166e-05,0.0,0.000481983879581,0.0,0.0,177.83689880371094,0.0,0.0,0.0,0.6404998898506165,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038574501872062,-2357.752685546875,304.16455078125,0.7097576856613159,0.1652209758758545,0.1512877792119979,293.4408264160156,297.1499938964844,293.1499938964844,0.1660520732402801,-3612.720458984375,304.18475341796875,0.801872193813324,0.2405064553022384,0.2314513921737671,293.21783447265625,297.1499938964844,293.1499938964844,0.3518501818180084,-4845.33740234375,304.16131591796875,0.9826821088790894,0.4434725940227508,0.3109836876392364,293.1716003417969,297.1499938964844,293.1499938964844,0.3853499591350555,-7031.3798828125,304.1924133300781,0.9990000128746032,0.5140432119369507,0.4502052962779999,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965932384133,-3452.87255859375,303.4271850585937,0.4563834369182586,0.050000000745058,0.2350967228412628,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2716064453125,1.0,0.3411766588687897,0.7433112859725952,0.7433112859725952,1.0,1.0,-1.65513813495636,0.7111654281616211,0.9439727067947388,0.3245519995689392,0.0,0.0,0.6929017305374146,72.3419418334961,64.0,8.657578468322754,-20046.013671875,658.7503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7729187011719,310.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,28223.291015625,26640.0,0.0,0.0,0.470780998468399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563884973526,1.056401610374451,-1.3159319678379688e-05,0.0,0.0004777828580699,0.0,0.0,168.83416748046875,0.0,0.0,0.0,0.6150289177894592,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.102822832763195,-2339.279296875,304.1637878417969,0.7083581686019897,0.1636280864477157,0.149834930896759,293.44146728515625,297.1499938964844,293.1499938964844,0.1631383448839187,-3562.66845703125,304.1837158203125,0.7986502647399902,0.2366978079080581,0.2278433442115783,293.2177124023437,297.1499938964844,293.1499938964844,0.3516806066036224,-4844.32568359375,304.1595458984375,0.9832648038864136,0.4426347017288208,0.3103890120983124,293.161865234375,297.1499938964844,293.1499938964844,0.3839147388935089,-7013.60400390625,304.187255859375,0.9990000128746032,0.5156844258308411,0.4484226405620575,293.2457580566406,297.1499938964844,293.1499938964844,0.0125782554969191,-3453.34912109375,303.4096984863281,0.4573360085487366,0.050000000745058,0.2350169569253921,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.24591064453125,1.0,0.3395536541938782,0.7484045624732971,0.7484045624732971,1.0,1.0,-1.6461102962493896,0.7080380320549011,0.9380723237991332,0.3233689367771148,0.0,0.0,0.688218891620636,71.73280334472656,67.0,-31.146240234375,-19834.75,648.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778076171875,310.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,27260.0078125,26640.0,0.0,0.0,0.4663817286491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190829038619995,1.0190953016281128,-1.2471301488403697e-05,0.0,0.0004733181558549,0.0,0.0,153.64990234375,0.0,0.0,0.0,0.6111096143722534,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005507856607437,-2297.884765625,304.1629943847656,0.7040070295333862,0.1604955345392227,0.1470021307468414,293.4426574707031,297.1499938964844,293.1499938964844,0.1569283306598663,-3454.39208984375,304.182861328125,0.7903273701667786,0.229074090719223,0.2206480056047439,293.217529296875,297.1499938964844,293.1499938964844,0.3504946529865265,-4831.982421875,304.1584167480469,0.982642650604248,0.4409587383270263,0.3092245459556579,293.1495361328125,297.1499938964844,293.1499938964844,0.3829911947250366,-7005.75634765625,304.1763610839844,0.9990000128746032,0.5178999304771423,0.4477207660675049,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205460935831,-3448.1337890625,303.3758850097656,0.4577140212059021,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375041782855987,0.7586687803268433,0.7586687803268433,1.0,1.0,-1.6317901611328125,0.7033829689025879,0.9284071922302246,0.3218133151531219,0.0,0.0,0.6790028214454651,71.28034210205078,70.0,-20.830751419067383,-19656.828125,635.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.046875,26640.0,0.0,0.0,0.4574780464172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898585677146912,0.9898706078529358,-1.2047176824125929e-05,0.0,0.0004642820567823,0.0,0.0,143.32699584960938,0.0,0.0,0.0,0.5979688763618469,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005507856607437,-2297.884765625,304.1629943847656,0.7040070295333862,0.1604955345392227,0.1470021307468414,293.4426574707031,297.1499938964844,293.1499938964844,0.1569283306598663,-3454.39208984375,304.182861328125,0.7903273701667786,0.229074090719223,0.2206480056047439,293.217529296875,297.1499938964844,293.1499938964844,0.3504946529865265,-4831.982421875,304.1584167480469,0.982642650604248,0.4409587383270263,0.3092245459556579,293.1495361328125,297.1499938964844,293.1499938964844,0.3829911947250366,-7005.75634765625,304.1763610839844,0.9990000128746032,0.5178999304771423,0.4477207660675049,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205460935831,-3448.1337890625,303.3758850097656,0.4577140212059021,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375041782855987,0.7586687803268433,0.7586687803268433,1.0,1.0,-1.6317901611328125,0.7033829689025879,0.9284071922302246,0.3218133151531219,0.0,0.0,0.6790028214454651,71.28034210205078,70.0,-20.830751419067383,-19656.828125,635.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.046875,26640.0,0.0,0.0,0.4574780464172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898585677146912,0.9898706078529358,-1.2047176824125929e-05,0.0,0.0004642820567823,0.0,0.0,143.32699584960938,0.0,0.0,0.0,0.5979688763618469,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983756259083747,-2258.103271484375,304.16229248046875,0.6980297565460205,0.1574298292398452,0.1442574560642242,293.4437561035156,297.1499938964844,293.1499938964844,0.150798887014389,-3346.59912109375,304.18212890625,0.7800308465957642,0.2214373648166656,0.2134682089090347,293.21746826171875,297.1499938964844,293.1499938964844,0.3493863940238952,-4820.4560546875,304.1574401855469,0.9800516963005066,0.4392608404159546,0.3080664575099945,293.1471252441406,297.1499938964844,293.1499938964844,0.3853374421596527,-7045.7705078125,304.16363525390625,0.9990000128746032,0.5184202194213867,0.4500739574432373,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735068529844,-3444.95654296875,303.34100341796875,0.456454873085022,0.050000000745058,0.2350923120975494,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367351591587066,0.7691141366958618,0.7691141366958618,1.0,1.0,-1.621435284614563,0.7004184722900391,0.9210168719291688,0.3211115598678589,0.0,0.0,0.6716254949569702,71.64163208007812,73.0,-26.52168083190918,-19486.01171875,628.0344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488688111305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654495120048524,0.965461254119873,-1.1737107342923991e-05,0.0,0.0004555447667371,0.0,0.0,135.4052276611328,0.0,0.0,0.0,0.5725796222686768,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983756259083747,-2258.103271484375,304.16229248046875,0.6980297565460205,0.1574298292398452,0.1442574560642242,293.4437561035156,297.1499938964844,293.1499938964844,0.150798887014389,-3346.59912109375,304.18212890625,0.7800308465957642,0.2214373648166656,0.2134682089090347,293.21746826171875,297.1499938964844,293.1499938964844,0.3493863940238952,-4820.4560546875,304.1574401855469,0.9800516963005066,0.4392608404159546,0.3080664575099945,293.1471252441406,297.1499938964844,293.1499938964844,0.3853374421596527,-7045.7705078125,304.16363525390625,0.9990000128746032,0.5184202194213867,0.4500739574432373,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735068529844,-3444.95654296875,303.34100341796875,0.456454873085022,0.050000000745058,0.2350923120975494,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367351591587066,0.7691141366958618,0.7691141366958618,1.0,1.0,-1.621435284614563,0.7004184722900391,0.9210168719291688,0.3211115598678589,0.0,0.0,0.6716254949569702,71.64163208007812,73.0,-26.52168083190918,-19486.01171875,628.0344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488688111305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654495120048524,0.965461254119873,-1.1737107342923991e-05,0.0,0.0004555447667371,0.0,0.0,135.4052276611328,0.0,0.0,0.0,0.5725796222686768,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965221300721168,-2224.610595703125,304.16131591796875,0.6908866167068481,0.1544313579797744,0.1415932327508926,293.4447631835937,297.1499938964844,293.1499938964844,0.1450996994972229,-3246.1181640625,304.18096923828125,0.768396258354187,0.2137901037931442,0.206298679113388,293.2173767089844,297.1499938964844,293.1499938964844,0.3492306470870971,-4819.93359375,304.15533447265625,0.9759013056755066,0.4375661313533783,0.3069227039813995,293.1534423828125,297.1499938964844,293.1499938964844,0.3912230134010315,-7137.58935546875,304.1494140625,0.9990000128746032,0.5172293782234192,0.4547200202941894,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653810635209,-3450.94189453125,303.30242919921875,0.4540133774280548,0.050000000745058,0.2353030294179916,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.336941510438919,0.7797799110412598,0.7797799110412598,1.0,1.0,-1.6140854358673096,0.6987168192863464,0.915368676185608,0.3210393786430359,0.0,0.0,0.6733426451683044,72.62216186523438,76.0,-45.14777755737305,-19311.251953125,625.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.66015625,25560.0,0.0,0.0,0.4405867755413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942640483379364,0.942651629447937,-1.1196498235221952e-05,0.0,0.0004471395513974,0.0,0.0,126.09658813476562,0.0,0.0,0.0,0.5743106007575989,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965221300721168,-2224.610595703125,304.16131591796875,0.6908866167068481,0.1544313579797744,0.1415932327508926,293.4447631835937,297.1499938964844,293.1499938964844,0.1450996994972229,-3246.1181640625,304.18096923828125,0.768396258354187,0.2137901037931442,0.206298679113388,293.2173767089844,297.1499938964844,293.1499938964844,0.3492306470870971,-4819.93359375,304.15533447265625,0.9759013056755066,0.4375661313533783,0.3069227039813995,293.1534423828125,297.1499938964844,293.1499938964844,0.3912230134010315,-7137.58935546875,304.1494140625,0.9990000128746032,0.5172293782234192,0.4547200202941894,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653810635209,-3450.94189453125,303.30242919921875,0.4540133774280548,0.050000000745058,0.2353030294179916,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.336941510438919,0.7797799110412598,0.7797799110412598,1.0,1.0,-1.6140854358673096,0.6987168192863464,0.915368676185608,0.3210393786430359,0.0,0.0,0.6733426451683044,72.62216186523438,76.0,-45.14777755737305,-19311.251953125,625.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.66015625,25560.0,0.0,0.0,0.4405867755413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942640483379364,0.942651629447937,-1.1196498235221952e-05,0.0,0.0004471395513974,0.0,0.0,126.09658813476562,0.0,0.0,0.0,0.5743106007575989,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293439388275,-2185.952392578125,304.1610107421875,0.6829658150672913,0.1514991372823715,0.1390049308538437,293.4457397460937,297.1499938964844,293.1499938964844,0.1389756947755813,-3136.245849609375,304.18084716796875,0.7559819221496582,0.2061259001493454,0.1991307735443115,293.21746826171875,297.1499938964844,293.1499938964844,0.3480004072189331,-4806.6171875,304.15557861328125,0.9704635739326476,0.4358457922935486,0.305780827999115,293.1674499511719,297.1499938964844,293.1499938964844,0.3978894054889679,-7238.36474609375,304.13848876953125,0.9990000128746032,0.514321506023407,0.4610923528671264,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200182035565,-3447.766845703125,303.26434326171875,0.4507615268230438,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378940522670746,0.7906560897827148,0.7906560897827148,1.0,1.0,-1.6090017557144165,0.6979430317878723,0.9110587239265442,0.3214184939861297,0.0,0.0,0.6737433075904846,74.08387756347656,79.0,-27.985809326171875,-19232.728515625,627.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334182441234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421592950820924,0.9421704411506652,-1.1172076483489946e-05,0.0,0.0004398644377943,0.0,0.0,125.79261779785156,0.0,0.0,0.0,0.5738853216171265,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293439388275,-2185.952392578125,304.1610107421875,0.6829658150672913,0.1514991372823715,0.1390049308538437,293.4457397460937,297.1499938964844,293.1499938964844,0.1389756947755813,-3136.245849609375,304.18084716796875,0.7559819221496582,0.2061259001493454,0.1991307735443115,293.21746826171875,297.1499938964844,293.1499938964844,0.3480004072189331,-4806.6171875,304.15557861328125,0.9704635739326476,0.4358457922935486,0.305780827999115,293.1674499511719,297.1499938964844,293.1499938964844,0.3978894054889679,-7238.36474609375,304.13848876953125,0.9990000128746032,0.514321506023407,0.4610923528671264,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200182035565,-3447.766845703125,303.26434326171875,0.4507615268230438,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378940522670746,0.7906560897827148,0.7906560897827148,1.0,1.0,-1.6090017557144165,0.6979430317878723,0.9110587239265442,0.3214184939861297,0.0,0.0,0.6737433075904846,74.08387756347656,79.0,-27.985809326171875,-19232.728515625,627.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334182441234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421592950820924,0.9421704411506652,-1.1172076483489946e-05,0.0,0.0004398644377943,0.0,0.0,125.79261779785156,0.0,0.0,0.0,0.5738853216171265,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.093432143330574,-2167.561767578125,304.16082763671875,0.6788231134414673,0.1500598639249801,0.1377390921115875,293.4461975097656,297.1499938964844,293.1499938964844,0.1359672993421554,-3081.951171875,304.1806945800781,0.7496312260627747,0.2022884339094162,0.1955459713935852,293.217529296875,297.1499938964844,293.1499938964844,0.3474735021591186,-4801.00439453125,304.155517578125,0.9673336744308472,0.4349783062934875,0.3052069246768951,293.1769714355469,297.1499938964844,293.1499938964844,0.401923269033432,-7298.57373046875,304.1332702636719,0.9990000128746032,0.5122275948524475,0.4647818803787231,293.2489013671875,297.1499938964844,293.1499938964844,0.0124012203887104,-3447.154541015625,303.2442932128906,0.4489296674728393,0.050000000745058,0.2357663661241531,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385920524597168,0.7961978912353516,0.7961978912353516,1.0,1.0,-1.607123613357544,0.6978233456611633,0.9093003273010254,0.321735680103302,0.0,0.0,0.6751474738121033,74.9609375,79.0,-26.90729713439941,-19194.58984375,629.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.646484375,24480.0,0.0,0.0,0.430301308631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441224932670592,0.9441336393356324,-1.1185884432052262e-05,0.0,0.0004367011133581,0.0,0.0,126.29991149902344,0.0,0.0,0.0,0.5596942901611328,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926162749528884,-2152.884033203125,304.16033935546875,0.674613893032074,0.1486402004957199,0.1364926099777221,293.4466552734375,297.1499938964844,293.1499938964844,0.1332080215215683,-3032.37548828125,304.1801147460937,0.7432444095611572,0.198449432849884,0.1919610798358917,293.21759033203125,297.1499938964844,293.1499938964844,0.3475683629512787,-4802.7421875,304.1543273925781,0.963972806930542,0.434112399816513,0.3046337068080902,293.1879577636719,297.1499938964844,293.1499938964844,0.4070102572441101,-7374.40966796875,304.1270446777344,0.9990000128746032,0.5097323656082153,0.4687384665012359,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040385708212,-3452.065185546875,303.22235107421875,0.4470063745975494,0.050000000745058,0.2359512895345688,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394110798835754,0.8018450140953064,0.8018450140953064,1.0,1.0,-1.6056069135665894,0.697849690914154,0.9077572226524352,0.3221229910850525,0.0,0.0,0.6801877021789551,75.91925811767578,82.0,-58.10368728637695,-19078.220703125,631.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.677734375,24480.0,0.0,0.0,0.4273615181446075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332323670387268,0.933243215084076,-1.0844186363101471e-05,0.0,0.0004337176214903,0.0,0.0,121.25944519042967,0.0,0.0,0.0,0.5669074058532715,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906761661171913,-2116.98974609375,304.16015625,0.666083037853241,0.1458628326654434,0.1340627670288086,293.44744873046875,297.1499938964844,293.1499938964844,0.1272044777870178,-2922.5986328125,304.1801147460937,0.7303560972213745,0.1907700598239898,0.1847969740629196,293.2177124023437,297.1499938964844,293.1499938964844,0.3464514017105102,-4790.57421875,304.1548156738281,0.9565922021865844,0.4323762357234955,0.3034962117671966,293.21368408203125,297.1499938964844,293.1499938964844,0.4163142144680023,-7510.27587890625,304.119384765625,0.9990000128746032,0.5035684108734131,0.4770957827568054,293.252197265625,297.1499938964844,293.1499938964844,0.0123651567846536,-3450.44287109375,303.179931640625,0.4429403841495514,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413453996181488,0.8135928511619568,0.8135928511619568,1.0,1.0,-1.6032450199127195,0.6981590390205383,0.9050859808921814,0.3230333626270294,0.0,0.0,0.6891383528709412,78.06702423095703,85.0,-23.60101890563965,-19079.15625,638.3950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.8046875,24480.0,0.0,0.0,0.4225908815860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954406440258026,0.9544174671173096,-1.1025639651052188e-05,0.0,0.0004288760246708,0.0,0.0,126.96627044677734,0.0,0.0,0.0,0.5752207636833191,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906761661171913,-2116.98974609375,304.16015625,0.666083037853241,0.1458628326654434,0.1340627670288086,293.44744873046875,297.1499938964844,293.1499938964844,0.1272044777870178,-2922.5986328125,304.1801147460937,0.7303560972213745,0.1907700598239898,0.1847969740629196,293.2177124023437,297.1499938964844,293.1499938964844,0.3464514017105102,-4790.57421875,304.1548156738281,0.9565922021865844,0.4323762357234955,0.3034962117671966,293.21368408203125,297.1499938964844,293.1499938964844,0.4163142144680023,-7510.27587890625,304.119384765625,0.9990000128746032,0.5035684108734131,0.4770957827568054,293.252197265625,297.1499938964844,293.1499938964844,0.0123651567846536,-3450.44287109375,303.179931640625,0.4429403841495514,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413453996181488,0.8135928511619568,0.8135928511619568,1.0,1.0,-1.6032450199127195,0.6981590390205383,0.9050859808921814,0.3230333626270294,0.0,0.0,0.6891383528709412,78.06702423095703,85.0,-23.60101890563965,-19079.15625,638.3950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.8046875,24480.0,0.0,0.0,0.4225908815860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954406440258026,0.9544174671173096,-1.1025639651052188e-05,0.0,0.0004288760246708,0.0,0.0,126.96627044677734,0.0,0.0,0.0,0.5752207636833191,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886594280600547,-2079.275146484375,304.1601257324219,0.6553048491477966,0.1431884914636612,0.1317848265171051,293.4480285644531,297.1499938964844,293.1499938964844,0.1210461109876632,-2808.336181640625,304.18035888671875,0.714593231678009,0.1831187605857849,0.1777174323797226,293.2178649902344,297.1499938964844,293.1499938964844,0.3445995450019836,-4769.82763671875,304.1563415527344,0.9447150230407716,0.4306291341781616,0.3023997247219085,293.2331848144531,297.1499938964844,293.1499938964844,0.412960946559906,-7454.3701171875,304.13543701171875,0.9903499484062196,0.4979615807533264,0.473349392414093,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220756649971,-3445.97998046875,303.1386108398437,0.4364778697490692,0.050000000745058,0.237077847123146,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430328369140625,0.8272837996482849,0.8272837996482849,1.0,1.0,-1.5870599746704102,0.6920471787452698,0.8950127959251404,0.3205016851425171,0.0,0.0,0.6946393251419067,81.57679748535156,88.0,10.005881309509276,-18931.873046875,638.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.634765625,23400.0,0.0,0.0,0.4191677272319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971820831298828,0.971832036972046,-1.123472520703217e-05,0.0,0.0004254019586369,0.0,0.0,132.3090362548828,0.0,0.0,0.0,0.5676212906837463,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886594280600547,-2079.275146484375,304.1601257324219,0.6553048491477966,0.1431884914636612,0.1317848265171051,293.4480285644531,297.1499938964844,293.1499938964844,0.1210461109876632,-2808.336181640625,304.18035888671875,0.714593231678009,0.1831187605857849,0.1777174323797226,293.2178649902344,297.1499938964844,293.1499938964844,0.3445995450019836,-4769.82763671875,304.1563415527344,0.9447150230407716,0.4306291341781616,0.3023997247219085,293.2331848144531,297.1499938964844,293.1499938964844,0.412960946559906,-7454.3701171875,304.13543701171875,0.9903499484062196,0.4979615807533264,0.473349392414093,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220756649971,-3445.97998046875,303.1386108398437,0.4364778697490692,0.050000000745058,0.237077847123146,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430328369140625,0.8272837996482849,0.8272837996482849,1.0,1.0,-1.5870599746704102,0.6920471787452698,0.8950127959251404,0.3205016851425171,0.0,0.0,0.6946393251419067,81.57679748535156,88.0,10.005881309509276,-18931.873046875,638.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.634765625,23400.0,0.0,0.0,0.4191677272319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971820831298828,0.971832036972046,-1.123472520703217e-05,0.0,0.0004254019586369,0.0,0.0,132.3090362548828,0.0,0.0,0.0,0.5676212906837463,4.0,0.0,1.0
