time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868509635329246,-2045.82080078125,304.1597900390625,0.6457856297492981,0.1405745595693588,0.1295567750930786,293.4485778808594,297.1499938964844,293.1499938964844,0.1151655465364456,-2698.48974609375,304.1800537109375,0.697981059551239,0.1754581779241562,0.1706238538026809,293.2181701660156,297.1499938964844,293.1499938964844,0.3433326482772827,-4756.126953125,304.1564025878906,0.933659017086029,0.4288466572761535,0.3012714684009552,293.2400207519531,297.1499938964844,293.1499938964844,0.4101974070072174,-7410.60498046875,304.1448059082031,0.9808304905891418,0.4944523274898529,0.4698294103145599,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961271554231,-3446.369140625,303.0948486328125,0.4310519695281982,0.050000000745058,0.2377510219812393,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0971374511719,1.0,0.34455206990242,0.842441201210022,0.842441201210022,1.0,1.0,-1.5711040496826172,0.6860299706459045,0.8850741386413574,0.3179172575473785,0.0,0.0,0.7027920484542847,84.86302185058594,91.0,0.6856522560119629,-18697.099609375,638.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.35546875,23400.0,0.0,0.0,0.4161770343780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969576358795166,0.9695873856544496,-1.0974363249260932e-05,0.0,0.0004223667783662,0.0,0.0,129.56173706054688,0.0,0.0,0.0,0.5782497525215149,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868509635329246,-2045.82080078125,304.1597900390625,0.6457856297492981,0.1405745595693588,0.1295567750930786,293.4485778808594,297.1499938964844,293.1499938964844,0.1151655465364456,-2698.48974609375,304.1800537109375,0.697981059551239,0.1754581779241562,0.1706238538026809,293.2181701660156,297.1499938964844,293.1499938964844,0.3433326482772827,-4756.126953125,304.1564025878906,0.933659017086029,0.4288466572761535,0.3012714684009552,293.2400207519531,297.1499938964844,293.1499938964844,0.4101974070072174,-7410.60498046875,304.1448059082031,0.9808304905891418,0.4944523274898529,0.4698294103145599,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961271554231,-3446.369140625,303.0948486328125,0.4310519695281982,0.050000000745058,0.2377510219812393,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0971374511719,1.0,0.34455206990242,0.842441201210022,0.842441201210022,1.0,1.0,-1.5711040496826172,0.6860299706459045,0.8850741386413574,0.3179172575473785,0.0,0.0,0.7027920484542847,84.86302185058594,91.0,0.6856522560119629,-18697.099609375,638.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.35546875,23400.0,0.0,0.0,0.4161770343780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969576358795166,0.9695873856544496,-1.0974363249260932e-05,0.0,0.0004223667783662,0.0,0.0,129.56173706054688,0.0,0.0,0.0,0.5782497525215149,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848426297307014,-2008.16357421875,304.15985107421875,0.6373255252838135,0.1380557417869568,0.1273992657661438,293.44891357421875,297.1499938964844,293.1499938964844,0.1090241149067878,-2581.81591796875,304.1802673339844,0.6816196441650391,0.1678216457366943,0.1635363399982452,293.2185363769531,297.1499938964844,293.1499938964844,0.3410229682922363,-4730.16748046875,304.1580810546875,0.9235341548919678,0.427046537399292,0.3001254498958587,293.242431640625,297.1499938964844,293.1499938964844,0.4069335758686065,-7360.55224609375,304.15185546875,0.971900224685669,0.4916806221008301,0.4672419428825378,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303962707519,-3436.931884765625,303.053466796875,0.4264382719993591,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346025139093399,0.8590319752693176,0.8590319752693176,1.0,1.0,-1.5562849044799805,0.6804749369621277,0.875809907913208,0.315559059381485,0.0,0.0,0.7053194642066956,87.97135925292969,94.0,21.846614837646484,-18547.375,638.4231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.255859375,23400.0,0.0,0.0,0.4138179719448089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799761176109314,0.9799872040748596,-1.1104018085461576e-05,0.0,0.0004199726390652,0.0,0.0,132.82493591308594,0.0,0.0,0.0,0.582612931728363,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848426297307014,-2008.16357421875,304.15985107421875,0.6373255252838135,0.1380557417869568,0.1273992657661438,293.44891357421875,297.1499938964844,293.1499938964844,0.1090241149067878,-2581.81591796875,304.1802673339844,0.6816196441650391,0.1678216457366943,0.1635363399982452,293.2185363769531,297.1499938964844,293.1499938964844,0.3410229682922363,-4730.16748046875,304.1580810546875,0.9235341548919678,0.427046537399292,0.3001254498958587,293.242431640625,297.1499938964844,293.1499938964844,0.4069335758686065,-7360.55224609375,304.15185546875,0.971900224685669,0.4916806221008301,0.4672419428825378,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303962707519,-3436.931884765625,303.053466796875,0.4264382719993591,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346025139093399,0.8590319752693176,0.8590319752693176,1.0,1.0,-1.5562849044799805,0.6804749369621277,0.875809907913208,0.315559059381485,0.0,0.0,0.7053194642066956,87.97135925292969,94.0,21.846614837646484,-18547.375,638.4231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.255859375,23400.0,0.0,0.0,0.4138179719448089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799761176109314,0.9799872040748596,-1.1104018085461576e-05,0.0,0.0004199726390652,0.0,0.0,132.82493591308594,0.0,0.0,0.0,0.582612931728363,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838877707719802,-1990.3292236328125,304.1598205566406,0.6333856582641602,0.1368400901556015,0.1263565272092819,293.4490051269531,297.1499938964844,293.1499938964844,0.1060191690921783,-2524.27978515625,304.18023681640625,0.6736313700675964,0.1640188097953796,0.1600038111209869,293.2186889648437,297.1499938964844,293.1499938964844,0.3399286568164825,-4717.96435546875,304.1585998535156,0.9187672138214112,0.4261446297168731,0.2995482385158539,293.2429504394531,297.1499938964844,293.1499938964844,0.4054664373397827,-7338.478515625,304.1541748046875,0.967502772808075,0.4904063642024994,0.4660835266113281,293.2601623535156,297.1499938964844,293.1499938964844,0.0121991280466318,-3432.693603515625,303.0324401855469,0.4243397116661072,0.050000000745058,0.2386969625949859,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295166015625,1.0,0.3467549085617065,0.8643584251403809,0.8643584251403809,1.0,1.0,-1.5490814447402954,0.6775476932525635,0.8715337514877319,0.3141865134239197,0.0,0.0,0.7058594822883606,89.49492645263672,94.0,23.87921905517578,-18461.95703125,638.3937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298767089844,309.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.6015625,22320.0,0.0,0.0,0.4127977788448334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825319051742554,0.9825430512428284,-1.1140660717501303e-05,0.0,0.0004189372411929,0.0,0.0,133.67672729492188,0.0,0.0,0.0,0.5687494874000549,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.083084687590599,-1975.616455078125,304.15948486328125,0.6295943856239319,0.1356517076492309,0.1253388673067093,293.44903564453125,297.1499938964844,293.1499938964844,0.1032013595104217,-2470.341552734375,304.1798400878906,0.6658087968826294,0.1602287590503692,0.1564812511205673,293.2188415527344,297.1499938964844,293.1499938964844,0.339352399110794,-4711.9443359375,304.1580505371094,0.9142086505889891,0.425247311592102,0.2989715933799743,293.24322509765625,297.1499938964844,293.1499938964844,0.4046365618705749,-7326.4609375,304.1549072265625,0.9631250500679016,0.4891764223575592,0.4649733901023865,293.2611999511719,297.1499938964844,293.1499938964844,0.0121851218864321,-3433.029296875,303.0098571777344,0.4223542511463165,0.050000000745058,0.2390050739049911,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.3474835157394409,0.8639956712722778,0.8639956712722778,1.0,1.0,-1.541975498199463,0.6741876006126404,0.8677878975868225,0.3123606145381927,0.0,0.0,0.7083584070205688,91.0062255859375,97.0,-3.041861057281494,-18286.37890625,638.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22475.46484375,22320.0,0.0,0.0,0.4116836786270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96686589717865,0.9668766260147096,-1.0759560609585606e-05,0.0,0.0004178066155873,0.0,0.0,127.1326141357422,0.0,0.0,0.0,0.5738879442214966,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812517330050468,-1941.4332275390625,304.1593933105469,0.6223079562187195,0.1333465576171875,0.1233703792095184,293.4488525390625,297.1499938964844,293.1499938964844,0.0973136126995086,-2355.874267578125,304.1797180175781,0.6507723331451416,0.1526903659105301,0.149473026394844,293.21905517578125,297.1499938964844,293.1499938964844,0.3371003568172455,-4686.72607421875,304.1591796875,0.9057860374450684,0.4234588146209717,0.2978267073631286,293.2433166503906,297.1499938964844,293.1499938964844,0.4017130136489868,-7283.015625,304.158203125,0.954414963722229,0.4867931604385376,0.4628473222255707,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199274435639,-3423.681396484375,302.967529296875,0.4186714887619018,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489432632923126,0.863270103931427,0.863270103931427,1.0,1.0,-1.528004765510559,0.6675859093666077,0.8604188561439514,0.3087747991085052,0.0,0.0,0.7091096639633179,94.00595092773438,100.0,28.29886245727539,-18142.060546875,638.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.474609375,22320.0,0.0,0.0,0.4095073342323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709630012512208,0.970973789691925,-1.0772721907414962e-05,0.0,0.0004155978967901,0.0,0.0,128.06723022460938,0.0,0.0,0.0,0.5751004815101624,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812517330050468,-1941.4332275390625,304.1593933105469,0.6223079562187195,0.1333465576171875,0.1233703792095184,293.4488525390625,297.1499938964844,293.1499938964844,0.0973136126995086,-2355.874267578125,304.1797180175781,0.6507723331451416,0.1526903659105301,0.149473026394844,293.21905517578125,297.1499938964844,293.1499938964844,0.3371003568172455,-4686.72607421875,304.1591796875,0.9057860374450684,0.4234588146209717,0.2978267073631286,293.2433166503906,297.1499938964844,293.1499938964844,0.4017130136489868,-7283.015625,304.158203125,0.954414963722229,0.4867931604385376,0.4628473222255707,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199274435639,-3423.681396484375,302.967529296875,0.4186714887619018,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489432632923126,0.863270103931427,0.863270103931427,1.0,1.0,-1.528004765510559,0.6675859093666077,0.8604188561439514,0.3087747991085052,0.0,0.0,0.7091096639633179,94.00595092773438,100.0,28.29886245727539,-18142.060546875,638.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.474609375,22320.0,0.0,0.0,0.4095073342323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709630012512208,0.970973789691925,-1.0772721907414962e-05,0.0,0.0004155978967901,0.0,0.0,128.06723022460938,0.0,0.0,0.0,0.5751004815101624,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794331431388855,-1907.540771484375,304.1592712402344,0.6151428818702698,0.1311306059360504,0.1214814409613609,293.4483947753906,297.1499938964844,293.1499938964844,0.0914772376418113,-2241.3515625,304.1795349121094,0.6366004347801208,0.1452120393514633,0.1425179690122604,293.21929931640625,297.1499938964844,293.1499938964844,0.3346093595027923,-4658.82275390625,304.1602478027344,0.8982431292533875,0.4216592907905578,0.2966736555099487,293.24322509765625,297.1499938964844,293.1499938964844,0.3985175192356109,-7235.96337890625,304.1607360839844,0.9457455277442932,0.4844499230384826,0.4607678949832916,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449308305978,-3411.9853515625,302.92584228515625,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504095077514648,0.8625445365905762,0.8625445365905762,1.0,1.0,-1.5142356157302856,0.6610859036445618,0.8531497120857239,0.3052458465099334,0.0,0.0,0.7046721577644348,96.99346923828124,103.0,34.70367813110352,-17954.939453125,638.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.818359375,21240.0,0.0,0.0,0.4073314666748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96371591091156,0.9637266397476196,-1.0707332876336295e-05,0.0,0.000413389672758,0.0,0.0,126.04928588867188,0.0,0.0,0.0,0.556999146938324,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794331431388855,-1907.540771484375,304.1592712402344,0.6151428818702698,0.1311306059360504,0.1214814409613609,293.4483947753906,297.1499938964844,293.1499938964844,0.0914772376418113,-2241.3515625,304.1795349121094,0.6366004347801208,0.1452120393514633,0.1425179690122604,293.21929931640625,297.1499938964844,293.1499938964844,0.3346093595027923,-4658.82275390625,304.1602478027344,0.8982431292533875,0.4216592907905578,0.2966736555099487,293.24322509765625,297.1499938964844,293.1499938964844,0.3985175192356109,-7235.96337890625,304.1607360839844,0.9457455277442932,0.4844499230384826,0.4607678949832916,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449308305978,-3411.9853515625,302.92584228515625,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504095077514648,0.8625445365905762,0.8625445365905762,1.0,1.0,-1.5142356157302856,0.6610859036445618,0.8531497120857239,0.3052458465099334,0.0,0.0,0.7046721577644348,96.99346923828124,103.0,34.70367813110352,-17954.939453125,638.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.818359375,21240.0,0.0,0.0,0.4073314666748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96371591091156,0.9637266397476196,-1.0707332876336295e-05,0.0,0.000413389672758,0.0,0.0,126.04928588867188,0.0,0.0,0.0,0.556999146938324,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779394283890724,-1880.2816162109373,304.15869140625,0.6078293323516846,0.1290129870176315,0.1196788772940635,293.4476318359375,297.1499938964844,293.1499938964844,0.0859885737299919,-2134.116943359375,304.1788635253906,0.6229677796363831,0.1378039568662643,0.1356249749660492,293.21942138671875,297.1499938964844,293.1499938964844,0.3331584632396698,-4643.28076171875,304.1593017578125,0.8910964727401733,0.4198783636093139,0.2955277860164642,293.24285888671875,297.1499938964844,293.1499938964844,0.3965553939342499,-7208.2060546875,304.1604919433594,0.937211811542511,0.4821611940860748,0.4587339460849762,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057966560125,-3409.62548828125,302.88037109375,0.4121970236301422,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518866002559662,0.8618807792663574,0.8618807792663574,1.0,1.0,-1.500704050064087,0.6547086238861084,0.8459954261779785,0.3017873764038086,0.0,0.0,0.7038711905479431,99.97106170654295,106.0,10.680758476257324,-17700.771484375,638.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045960307121277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371503591537476,0.9371604919433594,-1.0166754691454116e-05,0.0,0.0004106135456822,0.0,0.0,116.26335906982422,0.0,0.0,0.0,0.5569512248039246,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779394283890724,-1880.2816162109373,304.15869140625,0.6078293323516846,0.1290129870176315,0.1196788772940635,293.4476318359375,297.1499938964844,293.1499938964844,0.0859885737299919,-2134.116943359375,304.1788635253906,0.6229677796363831,0.1378039568662643,0.1356249749660492,293.21942138671875,297.1499938964844,293.1499938964844,0.3331584632396698,-4643.28076171875,304.1593017578125,0.8910964727401733,0.4198783636093139,0.2955277860164642,293.24285888671875,297.1499938964844,293.1499938964844,0.3965553939342499,-7208.2060546875,304.1604919433594,0.937211811542511,0.4821611940860748,0.4587339460849762,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057966560125,-3409.62548828125,302.88037109375,0.4121970236301422,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518866002559662,0.8618807792663574,0.8618807792663574,1.0,1.0,-1.500704050064087,0.6547086238861084,0.8459954261779785,0.3017873764038086,0.0,0.0,0.7038711905479431,99.97106170654295,106.0,10.680758476257324,-17700.771484375,638.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045960307121277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371503591537476,0.9371604919433594,-1.0166754691454116e-05,0.0,0.0004106135456822,0.0,0.0,116.26335906982422,0.0,0.0,0.0,0.5569512248039246,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762634351849556,-1849.255859375,304.1585998535156,0.600541353225708,0.1269793212413787,0.1179550811648368,293.44659423828125,297.1499938964844,293.1499938964844,0.0802740827202797,-2022.465576171875,304.17877197265625,0.6085197925567627,0.130474254488945,0.1288029104471206,293.21954345703125,297.1499938964844,293.1499938964844,0.3307170867919922,-4615.88232421875,304.1602478027344,0.8842641711235046,0.4180946350097656,0.2943863272666931,293.242431640625,297.1499938964844,293.1499938964844,0.3934321999549866,-7162.47998046875,304.16217041015625,0.92889404296875,0.4798949956893921,0.4567326605319977,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304619729518,-3397.748779296875,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290159940719,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533768653869629,0.8612170219421387,0.8612170219421387,1.0,1.0,-1.4873946905136108,0.6484419107437134,0.8389527201652527,0.2983923852443695,0.0,0.0,0.6969465017318726,102.94510650634766,109.0,28.97248077392578,-17531.298828125,639.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.84375,21240.0,0.0,0.0,0.4016174376010895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244347214698792,0.9244447946548462,-1.0028313226939645e-05,0.0,0.000407590647228,0.0,0.0,112.7308349609375,0.0,0.0,0.0,0.551254391670227,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762634351849556,-1849.255859375,304.1585998535156,0.600541353225708,0.1269793212413787,0.1179550811648368,293.44659423828125,297.1499938964844,293.1499938964844,0.0802740827202797,-2022.465576171875,304.17877197265625,0.6085197925567627,0.130474254488945,0.1288029104471206,293.21954345703125,297.1499938964844,293.1499938964844,0.3307170867919922,-4615.88232421875,304.1602478027344,0.8842641711235046,0.4180946350097656,0.2943863272666931,293.242431640625,297.1499938964844,293.1499938964844,0.3934321999549866,-7162.47998046875,304.16217041015625,0.92889404296875,0.4798949956893921,0.4567326605319977,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304619729518,-3397.748779296875,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290159940719,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533768653869629,0.8612170219421387,0.8612170219421387,1.0,1.0,-1.4873946905136108,0.6484419107437134,0.8389527201652527,0.2983923852443695,0.0,0.0,0.6969465017318726,102.94510650634766,109.0,28.97248077392578,-17531.298828125,639.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.84375,21240.0,0.0,0.0,0.4016174376010895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244347214698792,0.9244447946548462,-1.0028313226939645e-05,0.0,0.000407590647228,0.0,0.0,112.7308349609375,0.0,0.0,0.0,0.551254391670227,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754688456654548,-1834.6351318359373,304.1584777832031,0.5969340205192566,0.1259917467832565,0.1171196773648262,293.4459533691406,297.1499938964844,293.1499938964844,0.0774486362934112,-1967.7447509765625,304.1786804199219,0.6006855368614197,0.1268427371978759,0.1254216134548187,293.2196044921875,297.1499938964844,293.1499938964844,0.3295786678791046,-4603.18896484375,304.16046142578125,0.8809558153152466,0.4172014892101288,0.2938133478164673,293.2422180175781,297.1499938964844,293.1499938964844,0.3919693827629089,-7141.23193359375,304.16259765625,0.9248402714729308,0.4787680506706238,0.4557362198829651,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957571685314,-3392.568359375,302.816650390625,0.407920092344284,0.050000000745058,0.2417297214269638,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.20050048828125,1.0,0.3541266024112701,0.8608851432800293,0.8608851432800293,1.0,1.0,-1.4808093309402466,0.6453434228897095,0.8354659676551819,0.2967149913311004,0.0,0.0,0.6925907135009766,104.43245697021484,109.0,28.639663696289062,-17433.970703125,639.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86834716796875,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,21428.068359375,20160.0,0.0,0.0,0.4000042080879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150050282478333,0.915014922618866,-9.930045052897183e-06,0.0,0.0004059534112457,0.0,0.0,110.1893081665039,0.0,0.0,0.0,0.5322165489196777,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.074845016002655,-1823.498046875,304.1580505371094,0.5933564901351929,0.1250238716602325,0.1163015663623809,293.4452209472656,297.1499938964844,293.1499938964844,0.0747828111052513,-1916.82080078125,304.17828369140625,0.59260094165802,0.12323759496212,0.1220630854368209,293.2196350097656,297.1499938964844,293.1499938964844,0.3290864825248718,-4598.23681640625,304.159423828125,0.8777221441268921,0.4163137674331665,0.2932416200637817,293.241943359375,297.1499938964844,293.1499938964844,0.3912703692913055,-7131.91552734375,304.1615600585937,0.9208807349205016,0.477651983499527,0.4547461569309234,293.27001953125,297.1499938964844,293.1499938964844,0.0118817873299121,-3393.147216796875,302.7929077148437,0.4065750539302826,0.050000000745058,0.2420300394296646,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548795580863952,0.8605719208717346,0.8605719208717346,1.0,1.0,-1.4742809534072876,0.6422743201255798,0.832006573677063,0.2950550317764282,0.0,0.0,0.6907591223716736,105.9193344116211,112.0,-8.195476531982422,-17244.822265625,639.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.591796875,20160.0,0.0,0.0,0.3981339037418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875572085380554,0.8875666260719299,-9.433420018467586e-06,0.0,0.0004040553176309,0.0,0.0,101.2931671142578,0.0,0.0,0.0,0.53216153383255,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734151601791381,-1797.462646484375,304.15777587890625,0.5863085389137268,0.1231460198760032,0.1147179529070854,293.4435729980469,297.1499938964844,293.1499938964844,0.0692148953676223,-1811.19580078125,304.1781616210937,0.5757793188095093,0.1160924881696701,0.1154127418994903,293.2196350097656,297.1499938964844,293.1499938964844,0.327221006155014,-4577.560546875,304.15948486328125,0.8714843392372131,0.4145506024360657,0.2921109795570373,293.2413330078125,297.1499938964844,293.1499938964844,0.3888470828533172,-7096.9423828125,304.1618347167969,0.9133179783821106,0.4754482507705688,0.4527993202209472,293.271484375,297.1499938964844,293.1499938964844,0.0118262115865945,-3386.2138671875,302.7480163574219,0.4039797484874725,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563962876796722,0.85994553565979,0.85994553565979,1.0,1.0,-1.461421012878418,0.6362326145172119,0.825188398361206,0.2917912006378174,0.0,0.0,0.6850877404212952,108.89095306396484,115.0,15.882083892822266,-17098.259765625,639.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.267578125,20160.0,0.0,0.0,0.3940765857696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733253479003906,0.8733345866203308,-9.231639523932245e-06,0.0,0.0003999376494903,0.0,0.0,97.27651977539062,0.0,0.0,0.0,0.5253792405128479,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734151601791381,-1797.462646484375,304.15777587890625,0.5863085389137268,0.1231460198760032,0.1147179529070854,293.4435729980469,297.1499938964844,293.1499938964844,0.0692148953676223,-1811.19580078125,304.1781616210937,0.5757793188095093,0.1160924881696701,0.1154127418994903,293.2196350097656,297.1499938964844,293.1499938964844,0.327221006155014,-4577.560546875,304.15948486328125,0.8714843392372131,0.4145506024360657,0.2921109795570373,293.2413330078125,297.1499938964844,293.1499938964844,0.3888470828533172,-7096.9423828125,304.1618347167969,0.9133179783821106,0.4754482507705688,0.4527993202209472,293.271484375,297.1499938964844,293.1499938964844,0.0118262115865945,-3386.2138671875,302.7480163574219,0.4039797484874725,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563962876796722,0.85994553565979,0.85994553565979,1.0,1.0,-1.461421012878418,0.6362326145172119,0.825188398361206,0.2917912006378174,0.0,0.0,0.6850877404212952,108.89095306396484,115.0,15.882083892822266,-17098.259765625,639.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.267578125,20160.0,0.0,0.0,0.3940765857696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733253479003906,0.8733345866203308,-9.231639523932245e-06,0.0,0.0003999376494903,0.0,0.0,97.27651977539062,0.0,0.0,0.0,0.5253792405128479,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719760358333587,-1771.24951171875,304.1575622558594,0.5794082880020142,0.121342234313488,0.1132011264562606,293.4417419433594,297.1499938964844,293.1499938964844,0.0635455027222633,-1705.65771484375,304.17822265625,0.5582900643348694,0.1090240478515625,0.1088353469967842,293.2196960449219,297.1499938964844,293.1499938964844,0.3250820934772491,-4553.6669921875,304.15985107421875,0.8655049204826355,0.4127771556377411,0.2909745573997497,293.2407531738281,297.1499938964844,293.1499938964844,0.3861109912395477,-7057.21923828125,304.16241455078125,0.9062907695770264,0.4732488393783569,0.4508595764636993,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593761533498,-3376.4462890625,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579242825508117,0.8593191504478455,0.8593191504478455,1.0,1.0,-1.4487305879592896,0.630275547504425,0.8184549808502197,0.288578599691391,0.0,0.0,0.6753381490707397,111.86798858642578,118.0,19.648283004760746,-16907.3359375,640.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.2421875,19080.0,0.0,0.0,0.3897411525249481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519748449325562,0.8519838452339172,-9.017445336212404e-06,0.0,0.000395537703298,0.0,0.0,92.10411834716795,0.0,0.0,0.0,0.50131756067276,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719760358333587,-1771.24951171875,304.1575622558594,0.5794082880020142,0.121342234313488,0.1132011264562606,293.4417419433594,297.1499938964844,293.1499938964844,0.0635455027222633,-1705.65771484375,304.17822265625,0.5582900643348694,0.1090240478515625,0.1088353469967842,293.2196960449219,297.1499938964844,293.1499938964844,0.3250820934772491,-4553.6669921875,304.15985107421875,0.8655049204826355,0.4127771556377411,0.2909745573997497,293.2407531738281,297.1499938964844,293.1499938964844,0.3861109912395477,-7057.21923828125,304.16241455078125,0.9062907695770264,0.4732488393783569,0.4508595764636993,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593761533498,-3376.4462890625,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579242825508117,0.8593191504478455,0.8593191504478455,1.0,1.0,-1.4487305879592896,0.630275547504425,0.8184549808502197,0.288578599691391,0.0,0.0,0.6753381490707397,111.86798858642578,118.0,19.648283004760746,-16907.3359375,640.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.2421875,19080.0,0.0,0.0,0.3897411525249481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519748449325562,0.8519838452339172,-9.017445336212404e-06,0.0,0.000395537703298,0.0,0.0,92.10411834716795,0.0,0.0,0.0,0.50131756067276,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708694383502006,-1751.7286376953125,304.15692138671875,0.5726913809776306,0.1196147128939628,0.1117519289255142,293.4397277832031,297.1499938964844,293.1499938964844,0.0580771528184413,-1606.70654296875,304.1779479980469,0.5405727624893188,0.102039597928524,0.1023339703679084,293.2196350097656,297.1499938964844,293.1499938964844,0.3241249620914459,-4543.84423828125,304.1582336425781,0.8597944378852844,0.4110231399536133,0.2898458540439605,293.2400817871094,297.1499938964844,293.1499938964844,0.3847804665565491,-7039.28173828125,304.1605529785156,0.8998998999595642,0.4710863530635834,0.4489454925060272,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317968979477,-3377.3935546875,302.6553649902344,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594629168510437,0.8587258458137512,0.8587258458137512,1.0,1.0,-1.4362514019012451,0.6244246959686279,0.8118266463279724,0.2854302525520324,0.0,0.0,0.6717516779899597,114.84532165527344,121.0,-8.864889144897461,-16646.8671875,641.1591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.220703125,19080.0,0.0,0.0,0.3847062289714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817061185836792,0.8170695900917053,-8.41708060761448e-06,0.0,0.0003904279146809,0.0,0.0,82.15364074707031,0.0,0.0,0.0,0.4975451529026031,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708694383502006,-1751.7286376953125,304.15692138671875,0.5726913809776306,0.1196147128939628,0.1117519289255142,293.4397277832031,297.1499938964844,293.1499938964844,0.0580771528184413,-1606.70654296875,304.1779479980469,0.5405727624893188,0.102039597928524,0.1023339703679084,293.2196350097656,297.1499938964844,293.1499938964844,0.3241249620914459,-4543.84423828125,304.1582336425781,0.8597944378852844,0.4110231399536133,0.2898458540439605,293.2400817871094,297.1499938964844,293.1499938964844,0.3847804665565491,-7039.28173828125,304.1605529785156,0.8998998999595642,0.4710863530635834,0.4489454925060272,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317968979477,-3377.3935546875,302.6553649902344,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594629168510437,0.8587258458137512,0.8587258458137512,1.0,1.0,-1.4362514019012451,0.6244246959686279,0.8118266463279724,0.2854302525520324,0.0,0.0,0.6717516779899597,114.84532165527344,121.0,-8.864889144897461,-16646.8671875,641.1591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.220703125,19080.0,0.0,0.0,0.3847062289714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817061185836792,0.8170695900917053,-8.41708060761448e-06,0.0,0.0003904279146809,0.0,0.0,82.15364074707031,0.0,0.0,0.0,0.4975451529026031,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695432052016258,-1727.7479248046875,304.15679931640625,0.5661836862564087,0.1179609149694442,0.1103696227073669,293.4375305175781,297.1499938964844,293.1499938964844,0.0523042902350425,-1504.0048828125,304.1782531738281,0.5232118964195251,0.0951483622193336,0.0959177687764167,293.2196044921875,297.1499938964844,293.1499938964844,0.3220451772212982,-4520.45166015625,304.158935546875,0.8543386459350586,0.4092651605606079,0.2887215912342071,293.23944091796875,297.1499938964844,293.1499938964844,0.3821431696414947,-7000.7470703125,304.1614074707031,0.8938028216362,0.4689339399337768,0.4470524191856384,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649782285094,-3367.49755859375,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610138893127441,0.8581326007843018,0.8581326007843018,1.0,1.0,-1.4239836931228638,0.6186771392822266,0.8053064942359924,0.282345175743103,0.0,0.0,0.6630926132202148,117.82070922851562,124.0,12.774321556091309,-16480.52734375,641.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.79296875,19080.0,0.0,0.0,0.3795077204704284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998203635215759,0.7998285889625549,-8.24340804683743e-06,0.0,0.000385152088711,0.0,0.0,78.35102844238281,0.0,0.0,0.0,0.4900566935539245,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695432052016258,-1727.7479248046875,304.15679931640625,0.5661836862564087,0.1179609149694442,0.1103696227073669,293.4375305175781,297.1499938964844,293.1499938964844,0.0523042902350425,-1504.0048828125,304.1782531738281,0.5232118964195251,0.0951483622193336,0.0959177687764167,293.2196044921875,297.1499938964844,293.1499938964844,0.3220451772212982,-4520.45166015625,304.158935546875,0.8543386459350586,0.4092651605606079,0.2887215912342071,293.23944091796875,297.1499938964844,293.1499938964844,0.3821431696414947,-7000.7470703125,304.1614074707031,0.8938028216362,0.4689339399337768,0.4470524191856384,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649782285094,-3367.49755859375,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610138893127441,0.8581326007843018,0.8581326007843018,1.0,1.0,-1.4239836931228638,0.6186771392822266,0.8053064942359924,0.282345175743103,0.0,0.0,0.6630926132202148,117.82070922851562,124.0,12.774321556091309,-16480.52734375,641.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.79296875,19080.0,0.0,0.0,0.3795077204704284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998203635215759,0.7998285889625549,-8.24340804683743e-06,0.0,0.000385152088711,0.0,0.0,78.35102844238281,0.0,0.0,0.0,0.4900566935539245,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689234212040901,-1716.631103515625,304.1567077636719,0.5630068182945251,0.1171500235795974,0.109700322151184,293.43634033203125,297.1499938964844,293.1499938964844,0.0494296252727508,-1453.7322998046875,304.1783447265625,0.5148512125015259,0.0917410552501678,0.092744693160057,293.2196044921875,297.1499938964844,293.1499938964844,0.3211067318916321,-4509.99267578125,304.1590270996094,0.8516952991485596,0.4083843529224396,0.288156658411026,293.2391357421875,297.1499938964844,293.1499938964844,0.380947470664978,-6983.43603515625,304.1615295410156,0.8908275365829468,0.4678602218627929,0.4461060464382171,293.27606201171875,297.1499938964844,293.1499938964844,0.0116348192095756,-3363.46630859375,302.5883483886719,0.3954129219055176,0.050000000745058,0.2447215169668197,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2119140625,1.0,0.3617937564849853,0.8578360080718994,0.8578360080718994,1.0,1.0,-1.417914628982544,0.6158352494239807,0.8020793795585632,0.2808227241039276,0.0,0.0,0.6584945321083069,119.30876922607422,124.0,12.073848724365234,-16383.2919921875,642.3374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19283.451171875,18000.0,0.0,0.0,0.3768529295921325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894827723503113,0.7894909381866455,-8.145823812810704e-06,0.0,0.0003824578307103,0.0,0.0,76.16881561279297,0.0,0.0,0.0,0.4707675874233246,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684584826231002,-1708.662109375,304.15631103515625,0.5598276853561401,0.1163130775094032,0.1090196743607521,293.43505859375,297.1499938964844,293.1499938964844,0.0466907657682895,-1406.6064453125,304.1781616210937,0.5067664980888367,0.0883612185716629,0.0895962491631507,293.2195739746094,297.1499938964844,293.1499938964844,0.3208660185337066,-4507.9404296875,304.15777587890625,0.8491061925888062,0.407508909702301,0.2875929772853851,293.2388000488281,297.1499938964844,293.1499938964844,0.3805757462978363,-6979.0546875,304.1600646972656,0.8879013061523438,0.4667959213256836,0.4451644420623779,293.27667236328125,297.1499938964844,293.1499938964844,0.0116264065727591,-3365.747802734375,302.5627746582031,0.3942042887210846,0.050000000745058,0.2450197488069534,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625758588314056,0.8575581908226013,0.8575581908226013,1.0,1.0,-1.411868929862976,0.613006591796875,0.7988623380661011,0.2793102562427521,0.0,0.0,0.6571273803710938,120.79861450195312,112.0,-29.770002365112305,-16185.0322265625,642.7522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.908203125,18000.0,0.0,0.0,0.3739902079105377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629918456077576,0.7629995942115784,-7.69446251069894e-06,0.0,0.0003795525408349,0.0,0.0,69.35137939453125,0.0,0.0,0.0,0.4710245728492737,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670941323041915,-1684.4088134765625,304.1565246582031,0.5583359599113464,0.1146749332547187,0.1074678301811218,293.4321594238281,297.1499938964844,293.1499938964844,0.0408492758870124,-1306.394775390625,304.17852783203125,0.4948329031467438,0.0817256420850753,0.0832086056470871,293.2192687988281,297.1499938964844,293.1499938964844,0.3191444277763366,-4488.7216796875,304.1581726074219,0.8500805497169495,0.405803918838501,0.2863506972789764,293.2379455566406,297.1499938964844,293.1499938964844,0.3784126043319702,-6947.64892578125,304.16046142578125,0.8889138102531433,0.4647217988967895,0.4431362152099609,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125244483351,-3348.20751953125,302.5160217285156,0.3954786360263824,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590121865272522,0.8570026755332947,0.8570026755332947,1.0,1.0,-1.3980365991592407,0.6065450310707092,0.7914915680885315,0.2758665680885315,0.0,0.0,0.653052031993866,118.8926239013672,100.0,5.362436294555664,-16045.9072265625,625.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.603515625,18000.0,0.0,0.0,0.3681886792182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752662718296051,0.7526702284812927,-7.542561888840282e-06,0.0,0.0003736647195182,0.0,0.0,66.9481201171875,0.0,0.0,0.0,0.4658792018890381,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670941323041915,-1684.4088134765625,304.1565246582031,0.5583359599113464,0.1146749332547187,0.1074678301811218,293.4321594238281,297.1499938964844,293.1499938964844,0.0408492758870124,-1306.394775390625,304.17852783203125,0.4948329031467438,0.0817256420850753,0.0832086056470871,293.2192687988281,297.1499938964844,293.1499938964844,0.3191444277763366,-4488.7216796875,304.1581726074219,0.8500805497169495,0.405803918838501,0.2863506972789764,293.2379455566406,297.1499938964844,293.1499938964844,0.3784126043319702,-6947.64892578125,304.16046142578125,0.8889138102531433,0.4647217988967895,0.4431362152099609,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125244483351,-3348.20751953125,302.5160217285156,0.3954786360263824,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590121865272522,0.8570026755332947,0.8570026755332947,1.0,1.0,-1.3980365991592407,0.6065450310707092,0.7914915680885315,0.2758665680885315,0.0,0.0,0.653052031993866,118.8926239013672,100.0,5.362436294555664,-16045.9072265625,625.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.603515625,18000.0,0.0,0.0,0.3681886792182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752662718296051,0.7526702284812927,-7.542561888840282e-06,0.0,0.0003736647195182,0.0,0.0,66.9481201171875,0.0,0.0,0.0,0.4658792018890381,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656069815158844,-1657.9176025390625,304.1568298339844,0.5607340931892395,0.1131856963038444,0.1059005036950111,293.4285888671875,297.1499938964844,293.1499938964844,0.0349921397864818,-1205.539306640625,304.17877197265625,0.4853304624557495,0.0753027498722076,0.0768743455410003,293.21875,297.1499938964844,293.1499938964844,0.3168964982032776,-4463.328125,304.1591796875,0.8557451963424683,0.4041564464569092,0.2850459814071655,293.2369079589844,297.1499938964844,293.1499938964844,0.37564218044281,-6906.9697265625,304.1615600585937,0.8951200246810913,0.4627060890197754,0.4410255551338196,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386707380414,-3317.685546875,302.47265625,0.3993824124336242,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.352314680814743,0.856447160243988,0.856447160243988,1.0,1.0,-1.3832942247390747,0.5996719002723694,0.7836223244667053,0.2722020745277405,0.0,0.0,0.644432008266449,113.50180053710938,88.0,13.985821723937988,-15837.533203125,596.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624487221240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351891994476318,0.735196590423584,-7.392512088699732e-06,0.0,0.0003678393550217,0.0,0.0,63.69959259033203,0.0,0.0,0.0,0.4587382376194,4.0,0.0,1.0
