time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656069815158844,-1657.9176025390625,304.1568298339844,0.5607340931892395,0.1131856963038444,0.1059005036950111,293.4285888671875,297.1499938964844,293.1499938964844,0.0349921397864818,-1205.539306640625,304.17877197265625,0.4853304624557495,0.0753027498722076,0.0768743455410003,293.21875,297.1499938964844,293.1499938964844,0.3168964982032776,-4463.328125,304.1591796875,0.8557451963424683,0.4041564464569092,0.2850459814071655,293.2369079589844,297.1499938964844,293.1499938964844,0.37564218044281,-6906.9697265625,304.1615600585937,0.8951200246810913,0.4627060890197754,0.4410255551338196,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386707380414,-3317.685546875,302.47265625,0.3993824124336242,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.352314680814743,0.856447160243988,0.856447160243988,1.0,1.0,-1.3832942247390747,0.5996719002723694,0.7836223244667053,0.2722020745277405,0.0,0.0,0.644432008266449,113.50180053710938,88.0,13.985821723937988,-15837.533203125,596.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624487221240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351891994476318,0.735196590423584,-7.392512088699732e-06,0.0,0.0003678393550217,0.0,0.0,63.69959259033203,0.0,0.0,0.0,0.4587382376194,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642236396670341,-1633.5308837890625,304.1568298339844,0.5661523938179016,0.1118595451116561,0.1043999940156936,293.4242858886719,297.1499938964844,293.1499938964844,0.0294639039784669,-1107.3341064453125,304.1783752441406,0.4766583740711212,0.0691179558634758,0.0706754028797149,293.2179260253906,297.1499938964844,293.1499938964844,0.3148450851440429,-4440.35595703125,304.1595153808594,0.8650983572006226,0.4025788903236389,0.2837271094322204,293.235595703125,297.1499938964844,293.1499938964844,0.3731079697608948,-6870.08154296875,304.16192626953125,0.90529865026474,0.4607651233673095,0.4388991594314575,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501272767782,-3284.396728515625,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434723317623138,0.8559467792510986,0.8559467792510986,1.0,1.0,-1.3682830333709717,0.5926857590675354,0.7755972743034363,0.2684910893440246,0.0,0.0,0.6355039477348328,105.99555206298828,76.0,10.05823802947998,-15609.9150390625,560.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566536605358124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161611318588257,0.7161683440208435,-7.227311016322346e-06,0.0,0.0003619581111706,0.0,0.0,60.2600212097168,0.0,0.0,0.0,0.451016753911972,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642236396670341,-1633.5308837890625,304.1568298339844,0.5661523938179016,0.1118595451116561,0.1043999940156936,293.4242858886719,297.1499938964844,293.1499938964844,0.0294639039784669,-1107.3341064453125,304.1783752441406,0.4766583740711212,0.0691179558634758,0.0706754028797149,293.2179260253906,297.1499938964844,293.1499938964844,0.3148450851440429,-4440.35595703125,304.1595153808594,0.8650983572006226,0.4025788903236389,0.2837271094322204,293.235595703125,297.1499938964844,293.1499938964844,0.3731079697608948,-6870.08154296875,304.16192626953125,0.90529865026474,0.4607651233673095,0.4388991594314575,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501272767782,-3284.396728515625,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434723317623138,0.8559467792510986,0.8559467792510986,1.0,1.0,-1.3682830333709717,0.5926857590675354,0.7755972743034363,0.2684910893440246,0.0,0.0,0.6355039477348328,105.99555206298828,76.0,10.05823802947998,-15609.9150390625,560.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566536605358124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161611318588257,0.7161683440208435,-7.227311016322346e-06,0.0,0.0003619581111706,0.0,0.0,60.2600212097168,0.0,0.0,0.0,0.451016753911972,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.062948353588581,-1611.24755859375,304.1566772460937,0.5742787718772888,0.1106895580887794,0.1029916033148765,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310477912426,-1013.4281616210938,304.1770935058594,0.4679642915725708,0.063218168914318,0.064677856862545,293.2169189453125,297.1499938964844,293.1499938964844,0.3129439055919647,-4419.18701171875,304.1595153808594,0.8779751062393188,0.4010639786720276,0.2824143469333648,293.234130859375,297.1499938964844,293.1499938964844,0.3707560896873474,-6836.0380859375,304.161865234375,0.9202314615249634,0.458894282579422,0.436787486076355,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550449997186,-3249.565673828125,302.3864440917969,0.4125098586082458,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330980241298675,0.8554463982582092,0.8554463982582092,1.0,1.0,-1.3533474206924438,0.5857390761375427,0.7676082849502563,0.2648251056671142,0.0,0.0,0.6266601085662842,97.15216064453124,64.0,3.692777395248413,-15376.0751953125,520.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.28515625,18000.0,0.0,0.0,0.3507992923259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969320774078369,0.6969391107559204,-7.06186347088078e-06,0.0,0.0003560166805982,0.0,0.0,56.90888977050781,0.0,0.0,0.0,0.4432799220085144,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.062948353588581,-1611.24755859375,304.1566772460937,0.5742787718772888,0.1106895580887794,0.1029916033148765,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310477912426,-1013.4281616210938,304.1770935058594,0.4679642915725708,0.063218168914318,0.064677856862545,293.2169189453125,297.1499938964844,293.1499938964844,0.3129439055919647,-4419.18701171875,304.1595153808594,0.8779751062393188,0.4010639786720276,0.2824143469333648,293.234130859375,297.1499938964844,293.1499938964844,0.3707560896873474,-6836.0380859375,304.161865234375,0.9202314615249634,0.458894282579422,0.436787486076355,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550449997186,-3249.565673828125,302.3864440917969,0.4125098586082458,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330980241298675,0.8554463982582092,0.8554463982582092,1.0,1.0,-1.3533474206924438,0.5857390761375427,0.7676082849502563,0.2648251056671142,0.0,0.0,0.6266601085662842,97.15216064453124,64.0,3.692777395248413,-15376.0751953125,520.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.28515625,18000.0,0.0,0.0,0.3507992923259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969320774078369,0.6969391107559204,-7.06186347088078e-06,0.0,0.0003560166805982,0.0,0.0,56.90888977050781,0.0,0.0,0.0,0.4432799220085144,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623510815203189,-1600.8740234375,304.15655517578125,0.5793054103851318,0.1101590916514396,0.1023251712322235,293.41619873046875,297.1499938964844,293.1499938964844,0.0223240070044994,-967.9351196289062,304.1761779785156,0.4635010361671448,0.0603808760643005,0.0617762431502342,293.21636962890625,297.1499938964844,293.1499938964844,0.3120403885841369,-4409.1552734375,304.159423828125,0.8857553005218506,0.4003262519836426,0.2817630171775818,293.2333679199219,297.1499938964844,293.1499938964844,0.3696377277374267,-6819.8916015625,304.1617431640625,0.929511547088623,0.4579816162586212,0.4357412159442901,293.27752685546875,297.1499938964844,293.1499938964844,0.010856975801289,-3231.888916015625,302.365234375,0.4170790314674377,0.050000000745058,0.2399037778377533,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.327472448348999,0.8551962375640869,0.8551962375640869,1.0,1.0,-1.3459864854812622,0.5823153257369995,0.7636711001396179,0.2630326449871063,0.0,0.0,0.6224110126495361,92.4106903076172,64.0,0.9337403178215028,-15260.125,500.0254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,309.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.236328125,18000.0,0.0,0.0,0.3478591442108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876323819160461,0.6876393556594849,-6.982531886023935e-06,0.0,0.0003530328103806,0.0,0.0,55.33339309692383,0.0,0.0,0.0,0.4395618736743927,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.061778575181961,-1590.9647216796875,304.1564025878906,0.584972083568573,0.1096601635217666,0.1016838476061821,293.4132080078125,297.1499938964844,293.1499938964844,0.0202920157462358,-923.3052368164062,304.17510986328125,0.4591314494609833,0.0575965493917465,0.0589276626706123,293.2157897949219,297.1499938964844,293.1499938964844,0.3111591339111328,-4399.3779296875,304.1593017578125,0.8944776654243469,0.3995990753173828,0.2811153829097748,293.2325744628906,297.1499938964844,293.1499938964844,0.3685471415519714,-6804.1572265625,304.1615905761719,0.9398138523101808,0.4570815563201904,0.434701919555664,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590686529874,-3214.105224609375,302.3441772460937,0.4223791658878326,0.050000000745058,0.2390093058347702,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215968310832977,0.8549791574478149,0.8549791574478149,1.0,1.0,-1.338698387145996,0.5789268016815186,0.7597715854644775,0.2612716257572174,0.0,0.0,0.6183000206947327,87.52085876464844,52.0,-1.2552354335784912,-15145.486328125,479.2799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.575439453125,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.75,18000.0,0.0,0.0,0.3449189066886902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786447167396545,0.6786516308784485,-6.906497219461016e-06,0.0,0.0003500488528516,0.0,0.0,53.839691162109375,0.0,0.0,0.0,0.4359849989414215,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606754645705223,-1571.9482421875,304.1560974121094,0.5981869697570801,0.1087071150541305,0.1004462167620658,293.4075012207031,297.1499938964844,293.1499938964844,0.0166925992816686,-835.2982177734375,304.1727294921875,0.4513888955116272,0.0520855039358139,0.05330790579319,293.2146911621094,297.1499938964844,293.1499938964844,0.3094286024570465,-4380.16845703125,304.1590881347656,0.9157432913780212,0.3981562852859497,0.2798244059085846,293.2310485839844,297.1499938964844,293.1499938964844,0.3664100766181946,-6773.30322265625,304.1612854003906,0.9626339673995972,0.4552996754646301,0.4326352179050445,293.276123046875,297.1499938964844,293.1499938964844,0.0105646075680851,-3178.314208984375,302.3027038574219,0.4358469843864441,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091717362403869,0.854544997215271,0.854544997215271,1.0,1.0,-1.3242199420928955,0.5721918940544128,0.7520281076431274,0.2578122317790985,0.0,0.0,0.6104779839515686,77.43981170654297,40.0,-3.668873071670532,-14919.6572265625,437.5030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390659689903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616824865341187,0.661689281463623,-6.765220405213768e-06,0.0,0.0003441088483668,0.0,0.0,51.10017013549805,0.0,0.0,0.0,0.4292841851711273,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606754645705223,-1571.9482421875,304.1560974121094,0.5981869697570801,0.1087071150541305,0.1004462167620658,293.4075012207031,297.1499938964844,293.1499938964844,0.0166925992816686,-835.2982177734375,304.1727294921875,0.4513888955116272,0.0520855039358139,0.05330790579319,293.2146911621094,297.1499938964844,293.1499938964844,0.3094286024570465,-4380.16845703125,304.1590881347656,0.9157432913780212,0.3981562852859497,0.2798244059085846,293.2310485839844,297.1499938964844,293.1499938964844,0.3664100766181946,-6773.30322265625,304.1612854003906,0.9626339673995972,0.4552996754646301,0.4326352179050445,293.276123046875,297.1499938964844,293.1499938964844,0.0105646075680851,-3178.314208984375,302.3027038574219,0.4358469843864441,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091717362403869,0.854544997215271,0.854544997215271,1.0,1.0,-1.3242199420928955,0.5721918940544128,0.7520281076431274,0.2578122317790985,0.0,0.0,0.6104779839515686,77.43981170654297,40.0,-3.668873071670532,-14919.6572265625,437.5030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390659689903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616824865341187,0.661689281463623,-6.765220405213768e-06,0.0,0.0003441088483668,0.0,0.0,51.10017013549805,0.0,0.0,0.0,0.4292841851711273,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596091486513614,-1553.6624755859375,304.1558532714844,0.61431884765625,0.1078220978379249,0.099246822297573,293.4028015136719,297.1499938964844,293.1499938964844,0.0144695658236742,-774.3985595703125,304.1213073730469,0.4550927579402923,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.3077265322208404,-4361.259765625,304.1589050292969,0.9449611306190492,0.3967247307300567,0.2785283029079437,293.2296142578125,297.1499938964844,293.1499938964844,0.364316314458847,-6743.04296875,304.1610107421875,0.987192153930664,0.453536182641983,0.4305687546730041,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710275143384,-3142.0693359375,302.26190185546875,0.4549296200275421,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959891557693481,0.8541108965873718,0.8541108965873718,1.0,1.0,-1.3120020627975464,0.566501259803772,0.7455008029937744,0.2549244463443756,0.0,0.0,0.6032214164733887,66.96217346191406,28.0,-7.410518646240234,-14710.8046875,396.6227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.70703125,18000.0,0.0,0.0,0.3332990705966949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459699869155884,0.6459766030311584,-6.637329079239862e-06,0.0,0.0003382561844773,0.0,0.0,48.65571975708008,0.0,0.0,0.0,0.4231473505496979,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596091486513614,-1553.6624755859375,304.1558532714844,0.61431884765625,0.1078220978379249,0.099246822297573,293.4028015136719,297.1499938964844,293.1499938964844,0.0144695658236742,-774.3985595703125,304.1213073730469,0.4550927579402923,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.3077265322208404,-4361.259765625,304.1589050292969,0.9449611306190492,0.3967247307300567,0.2785283029079437,293.2296142578125,297.1499938964844,293.1499938964844,0.364316314458847,-6743.04296875,304.1610107421875,0.987192153930664,0.453536182641983,0.4305687546730041,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710275143384,-3142.0693359375,302.26190185546875,0.4549296200275421,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959891557693481,0.8541108965873718,0.8541108965873718,1.0,1.0,-1.3120020627975464,0.566501259803772,0.7455008029937744,0.2549244463443756,0.0,0.0,0.6032214164733887,66.96217346191406,28.0,-7.410518646240234,-14710.8046875,396.6227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.70703125,18000.0,0.0,0.0,0.3332990705966949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459699869155884,0.6459766030311584,-6.637329079239862e-06,0.0,0.0003382561844773,0.0,0.0,48.65571975708008,0.0,0.0,0.0,0.4231473505496979,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586374960839748,-1537.060546875,304.155517578125,0.6302424073219299,0.1069966182112693,0.0981668457388877,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799220487475,-762.0625,304.0247802734375,0.475367397069931,0.050000000745058,0.0492302253842353,293.21246337890625,297.1499938964844,293.1499938964844,0.3060750663280487,-4342.8525390625,304.1587219238281,0.9738673567771912,0.3953516483306885,0.2772942185401916,293.2210998535156,297.1499938964844,293.1499938964844,0.347945898771286,-6491.8623046875,304.1868896484375,0.9990000128746032,0.4531870186328888,0.4135794341564178,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980380713939,-3109.160400390625,302.2220764160156,0.4753673672676086,0.050000000745058,0.2335269600152969,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817708849906921,0.8537051677703857,0.8537051677703857,1.0,1.0,-1.286327242851257,0.5545359253883362,0.7317913174629211,0.2491091191768646,0.0,0.0,0.5970302224159241,57.460716247558594,31.0,12.084049224853516,-14434.421875,352.1873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.1484375,18000.0,0.0,0.0,0.3277019560337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333197951316833,0.6333262920379639,-6.532824045279995e-06,0.0,0.0003325758152641,0.0,0.0,46.73062515258789,0.0,0.0,0.0,0.4181879758834839,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586374960839748,-1537.060546875,304.155517578125,0.6302424073219299,0.1069966182112693,0.0981668457388877,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799220487475,-762.0625,304.0247802734375,0.475367397069931,0.050000000745058,0.0492302253842353,293.21246337890625,297.1499938964844,293.1499938964844,0.3060750663280487,-4342.8525390625,304.1587219238281,0.9738673567771912,0.3953516483306885,0.2772942185401916,293.2210998535156,297.1499938964844,293.1499938964844,0.347945898771286,-6491.8623046875,304.1868896484375,0.9990000128746032,0.4531870186328888,0.4135794341564178,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980380713939,-3109.160400390625,302.2220764160156,0.4753673672676086,0.050000000745058,0.2335269600152969,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817708849906921,0.8537051677703857,0.8537051677703857,1.0,1.0,-1.286327242851257,0.5545359253883362,0.7317913174629211,0.2491091191768646,0.0,0.0,0.5970302224159241,57.460716247558594,31.0,12.084049224853516,-14434.421875,352.1873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.1484375,18000.0,0.0,0.0,0.3277019560337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333197951316833,0.6333262920379639,-6.532824045279995e-06,0.0,0.0003325758152641,0.0,0.0,46.73062515258789,0.0,0.0,0.0,0.4181879758834839,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.057236049324274,-1512.547607421875,304.1560363769531,0.6394713521003723,0.1057254821062088,0.0969271212816238,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323647409677,-749.7425537109375,303.9151916503906,0.4856582880020141,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033263087272644,-4311.1171875,304.16033935546875,0.9895390272140504,0.3939133584499359,0.2761733531951904,293.1796875,297.1499938964844,293.1499938964844,0.3231654167175293,-6113.29638671875,304.2149658203125,0.9990000128746032,0.4597442746162414,0.3899635970592499,293.2717590332031,297.1499938964844,293.1499938964844,0.0100424000993371,-3075.34375,302.1908874511719,0.4856582880020141,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716787457466125,0.8532994389533997,0.8532994389533997,1.0,1.0,-1.2537587881088257,0.5394190549850464,0.7143397331237793,0.2417468428611755,0.0,0.0,0.5809338688850403,51.92139053344727,49.0,36.14705657958984,-14034.294921875,317.9804077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.34375,18000.0,0.0,0.0,0.3216578960418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075654625892639,0.6075718402862549,-6.369333277689293e-06,0.0,0.0003264418628532,0.0,0.0,43.22454833984375,0.0,0.0,0.0,0.4086742103099823,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.057236049324274,-1512.547607421875,304.1560363769531,0.6394713521003723,0.1057254821062088,0.0969271212816238,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323647409677,-749.7425537109375,303.9151916503906,0.4856582880020141,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033263087272644,-4311.1171875,304.16033935546875,0.9895390272140504,0.3939133584499359,0.2761733531951904,293.1796875,297.1499938964844,293.1499938964844,0.3231654167175293,-6113.29638671875,304.2149658203125,0.9990000128746032,0.4597442746162414,0.3899635970592499,293.2717590332031,297.1499938964844,293.1499938964844,0.0100424000993371,-3075.34375,302.1908874511719,0.4856582880020141,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716787457466125,0.8532994389533997,0.8532994389533997,1.0,1.0,-1.2537587881088257,0.5394190549850464,0.7143397331237793,0.2417468428611755,0.0,0.0,0.5809338688850403,51.92139053344727,49.0,36.14705657958984,-14034.294921875,317.9804077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.34375,18000.0,0.0,0.0,0.3216578960418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075654625892639,0.6075718402862549,-6.369333277689293e-06,0.0,0.0003264418628532,0.0,0.0,43.22454833984375,0.0,0.0,0.0,0.4086742103099823,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567068457603454,-1503.5604248046875,304.1558837890625,0.6404090523719788,0.1051768213510513,0.0963595733046531,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638745173811,-745.60205078125,303.8558044433594,0.4873885810375213,0.050000000745058,0.0489971078932285,293.2115783691406,297.1499938964844,293.1499938964844,0.3025235533714294,-4302.236328125,304.159912109375,0.991765558719635,0.3931683301925659,0.2756339013576507,293.1581420898437,297.1499938964844,293.1499938964844,0.3186198472976684,-6047.2412109375,304.2112121582031,0.9990000128746032,0.4636000692844391,0.3859082460403442,293.2708435058594,297.1499938964844,293.1499938964844,0.0100005362182855,-3067.683349609375,302.1726989746094,0.4873885810375213,0.050000000745058,0.232421189546585,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.2702428698539734,0.853096604347229,0.853096604347229,1.0,1.0,-1.2473243474960327,0.53642737865448,0.710896909236908,0.2402956783771515,0.0,0.0,0.5740501880645752,50.98964309692383,49.0,12.58516788482666,-13883.6279296875,311.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63885498046875,309.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.154296875,18000.0,0.0,0.0,0.3183831572532654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925637483596802,0.5925700068473816,-6.261317594180582e-06,0.0,0.0003231184382457,0.0,0.0,41.18952560424805,0.0,0.0,0.0,0.403182178735733,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563775971531868,-1498.2230224609375,304.1553955078125,0.6388614177703857,0.1046803295612335,0.0958997383713722,293.4216613769531,297.1499938964844,293.1499938964844,0.0132336923852562,-742.9619750976562,303.79351806640625,0.4869284033775329,0.050000000745058,0.0490059070289135,293.21142578125,297.1499938964844,293.1499938964844,0.3022091388702392,-4299.25048828125,304.1586608886719,0.9905537962913512,0.3924160897731781,0.2751207947731018,293.1430969238281,297.1499938964844,293.1499938964844,0.3194814622402191,-6065.6689453125,304.19842529296875,0.9990000128746032,0.4664588272571563,0.3869858086109161,293.2698974609375,297.1499938964844,293.1499938964844,0.009983810596168,-3066.778564453125,302.1519470214844,0.4869284033775329,0.050000000745058,0.232462927699089,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707971632480621,0.8530027270317078,0.8530027270317078,1.0,1.0,-1.2475056648254397,0.5364971160888672,0.7110084891319275,0.2403500080108642,0.0,0.0,0.5699036121368408,51.2152099609375,67.0,-20.519763946533203,-13795.556640625,312.67449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66864013671875,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.03515625,18000.0,0.0,0.0,0.3150762021541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809110403060913,0.580917239189148,-6.1678520069108345e-06,0.0,0.0003197622718289,0.0,0.0,39.59881591796875,0.0,0.0,0.0,0.3988493084907532,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.056023720651865,-1493.0604248046875,304.1542053222656,0.6300458908081055,0.1037270650267601,0.0951484814286232,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399391055107,-740.2816162109375,303.6612548828125,0.4808200597763061,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.302349716424942,-4302.37158203125,304.1555480957031,0.9795114994049072,0.3908800482749939,0.2741487920284271,293.138427734375,297.1499938964844,293.1499938964844,0.3338793218135834,-6297.97216796875,304.15789794921875,0.9990000128746032,0.4676583111286163,0.4012626707553863,293.2686462402344,297.1499938964844,293.1499938964844,0.0099969059228897,-3077.08544921875,302.1048583984375,0.4808200597763061,0.050000000745058,0.2330257445573806,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770643532276153,0.8528150320053101,0.8528150320053101,1.0,1.0,-1.2633839845657349,0.5438239574432373,0.7195599675178528,0.2439181506633758,0.0,0.0,0.5700164437294006,54.44830322265625,70.0,-68.9994888305664,-13809.611328125,330.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.501953125,18000.0,0.0,0.0,0.3089644312858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731126666069031,0.5731187462806702,-6.075994406273821e-06,0.0,0.0003135596052743,0.0,0.0,38.40266036987305,0.0,0.0,0.0,0.3956227898597717,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.056023720651865,-1493.0604248046875,304.1542053222656,0.6300458908081055,0.1037270650267601,0.0951484814286232,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399391055107,-740.2816162109375,303.6612548828125,0.4808200597763061,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.302349716424942,-4302.37158203125,304.1555480957031,0.9795114994049072,0.3908800482749939,0.2741487920284271,293.138427734375,297.1499938964844,293.1499938964844,0.3338793218135834,-6297.97216796875,304.15789794921875,0.9990000128746032,0.4676583111286163,0.4012626707553863,293.2686462402344,297.1499938964844,293.1499938964844,0.0099969059228897,-3077.08544921875,302.1048583984375,0.4808200597763061,0.050000000745058,0.2330257445573806,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770643532276153,0.8528150320053101,0.8528150320053101,1.0,1.0,-1.2633839845657349,0.5438239574432373,0.7195599675178528,0.2439181506633758,0.0,0.0,0.5700164437294006,54.44830322265625,70.0,-68.9994888305664,-13809.611328125,330.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.501953125,18000.0,0.0,0.0,0.3089644312858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731126666069031,0.5731187462806702,-6.075994406273821e-06,0.0,0.0003135596052743,0.0,0.0,38.40266036987305,0.0,0.0,0.0,0.3956227898597717,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556594468653202,-1487.616455078125,304.1534118652344,0.6214621067047119,0.1027874872088432,0.0944211408495903,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327636048197,-736.9944458007812,303.5217590332031,0.4742707014083862,0.050000000745058,0.0492512248456478,293.2113037109375,297.1499938964844,293.1499938964844,0.3023862242698669,-4303.87548828125,304.1537170410156,0.967350959777832,0.3893308043479919,0.2731667160987854,293.16070556640625,297.1499938964844,293.1499938964844,0.3494958877563476,-6541.50390625,304.12969970703125,0.9990000128746032,0.4634632766246795,0.4159673154354095,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041795521974,-3085.88134765625,302.05474853515625,0.4742707014083862,0.050000000745058,0.2336266040802002,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829451858997345,0.8526272773742676,0.8526272773742676,1.0,1.0,-1.2798601388931274,0.5513879656791687,0.7284721732139587,0.2477840036153793,0.0,0.0,0.5778157114982605,57.90095138549805,73.0,-63.72432708740234,-13922.884765625,350.0713195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418701171875,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043698966503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583358108997345,0.5833642482757568,-6.115501037129434e-06,0.0,0.0003088967350777,0.0,0.0,39.54917526245117,0.0,0.0,0.0,0.3989688158035278,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556594468653202,-1487.616455078125,304.1534118652344,0.6214621067047119,0.1027874872088432,0.0944211408495903,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327636048197,-736.9944458007812,303.5217590332031,0.4742707014083862,0.050000000745058,0.0492512248456478,293.2113037109375,297.1499938964844,293.1499938964844,0.3023862242698669,-4303.87548828125,304.1537170410156,0.967350959777832,0.3893308043479919,0.2731667160987854,293.16070556640625,297.1499938964844,293.1499938964844,0.3494958877563476,-6541.50390625,304.12969970703125,0.9990000128746032,0.4634632766246795,0.4159673154354095,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041795521974,-3085.88134765625,302.05474853515625,0.4742707014083862,0.050000000745058,0.2336266040802002,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829451858997345,0.8526272773742676,0.8526272773742676,1.0,1.0,-1.2798601388931274,0.5513879656791687,0.7284721732139587,0.2477840036153793,0.0,0.0,0.5778157114982605,57.90095138549805,73.0,-63.72432708740234,-13922.884765625,350.0713195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418701171875,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043698966503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583358108997345,0.5833642482757568,-6.115501037129434e-06,0.0,0.0003088967350777,0.0,0.0,39.54917526245117,0.0,0.0,0.0,0.3989688158035278,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551597401499748,-1479.5465087890625,304.1531066894531,0.6133086681365967,0.1019142568111419,0.0937092825770378,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871403142809,-731.8350219726562,303.3771667480469,0.467526376247406,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017661869525909,-4297.27001953125,304.1535339355469,0.9552634358406068,0.3877505362033844,0.2721648514270782,293.1933288574219,297.1499938964844,293.1499938964844,0.3641473650932312,-6764.41748046875,304.1122436523437,0.9990000128746032,0.4565951824188232,0.4297885596752167,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858734756708,-3087.3583984375,302.0048828125,0.467526376247406,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886744737625122,0.8519730567932129,0.8519730567932129,1.0,1.0,-1.2952382564544678,0.558413565158844,0.7368246912956238,0.2514042854309082,0.0,0.0,0.5873646140098572,61.253868103027344,76.0,-44.192115783691406,-14031.84765625,368.9953308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.3016554415225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600010871887207,0.6000170707702637,-6.222417596291052e-06,0.0,0.0003061419411096,0.0,0.0,41.68919372558594,0.0,0.0,0.0,0.4050031900405884,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551597401499748,-1479.5465087890625,304.1531066894531,0.6133086681365967,0.1019142568111419,0.0937092825770378,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871403142809,-731.8350219726562,303.3771667480469,0.467526376247406,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017661869525909,-4297.27001953125,304.1535339355469,0.9552634358406068,0.3877505362033844,0.2721648514270782,293.1933288574219,297.1499938964844,293.1499938964844,0.3641473650932312,-6764.41748046875,304.1122436523437,0.9990000128746032,0.4565951824188232,0.4297885596752167,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858734756708,-3087.3583984375,302.0048828125,0.467526376247406,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886744737625122,0.8519730567932129,0.8519730567932129,1.0,1.0,-1.2952382564544678,0.558413565158844,0.7368246912956238,0.2514042854309082,0.0,0.0,0.5873646140098572,61.253868103027344,76.0,-44.192115783691406,-14031.84765625,368.9953308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.3016554415225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600010871887207,0.6000170707702637,-6.222417596291052e-06,0.0,0.0003061419411096,0.0,0.0,41.68919372558594,0.0,0.0,0.0,0.4050031900405884,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.05494911596179,-1476.0574951171875,304.1524353027344,0.6031927466392517,0.1015811040997505,0.0934862419962883,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288696631789,-725.579345703125,303.2276611328125,0.4569111764431,0.050000000745058,0.0495548583567142,293.21160888671875,297.1499938964844,293.1499938964844,0.3004968166351318,-4282.70947265625,304.154541015625,0.9383808374404908,0.3861642181873321,0.2712002992630005,293.2221984863281,297.1499938964844,293.1499938964844,0.3631119728088379,-6741.96533203125,304.1275329589844,0.9876945614814758,0.4495938420295715,0.4278019070625305,293.272216796875,297.1499938964844,293.1499938964844,0.0099627720192074,-3085.548095703125,301.9566955566406,0.4569111764431,0.050000000745058,0.2350669205188751,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937022149562835,0.8513188362121582,0.8513188362121582,1.0,1.0,-1.2926921844482422,0.5571176409721375,0.7355746030807495,0.2509803771972656,0.0,0.0,0.5962455868721008,65.78999328613281,79.0,1.398197889328003,-14025.9248046875,381.8277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.64453125,18000.0,0.0,0.0,0.3006727695465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619560182094574,0.6195665001869202,-6.364251476043137e-06,0.0,0.0003051446401514,0.0,0.0,44.38064193725586,0.0,0.0,0.0,0.4122667908668518,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.05494911596179,-1476.0574951171875,304.1524353027344,0.6031927466392517,0.1015811040997505,0.0934862419962883,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288696631789,-725.579345703125,303.2276611328125,0.4569111764431,0.050000000745058,0.0495548583567142,293.21160888671875,297.1499938964844,293.1499938964844,0.3004968166351318,-4282.70947265625,304.154541015625,0.9383808374404908,0.3861642181873321,0.2712002992630005,293.2221984863281,297.1499938964844,293.1499938964844,0.3631119728088379,-6741.96533203125,304.1275329589844,0.9876945614814758,0.4495938420295715,0.4278019070625305,293.272216796875,297.1499938964844,293.1499938964844,0.0099627720192074,-3085.548095703125,301.9566955566406,0.4569111764431,0.050000000745058,0.2350669205188751,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937022149562835,0.8513188362121582,0.8513188362121582,1.0,1.0,-1.2926921844482422,0.5571176409721375,0.7355746030807495,0.2509803771972656,0.0,0.0,0.5962455868721008,65.78999328613281,79.0,1.398197889328003,-14025.9248046875,381.8277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.64453125,18000.0,0.0,0.0,0.3006727695465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619560182094574,0.6195665001869202,-6.364251476043137e-06,0.0,0.0003051446401514,0.0,0.0,44.38064193725586,0.0,0.0,0.0,0.4122667908668518,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547779537737369,-1473.0123291015625,304.1523132324219,0.5984444618225098,0.1013332232832908,0.0933896899223327,293.4835510253906,297.1499938964844,293.1499938964844,0.0121816070750355,-721.47412109375,303.1514587402344,0.4520973265171051,0.050000000745058,0.0496432706713676,293.2118225097656,297.1499938964844,293.1499938964844,0.2994759678840637,-4270.79248046875,304.15557861328125,0.9303573966026306,0.3853415250778198,0.2707016766071319,293.2287902832031,297.1499938964844,293.1499938964844,0.3606718182563782,-6702.41650390625,304.1360168457031,0.98044753074646,0.4473858475685119,0.4254590570926666,293.2733764648437,297.1499938964844,293.1499938964844,0.0099392039701342,-3080.922119140625,301.9346618652344,0.4520973265171051,0.050000000745058,0.2354862987995147,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058654785156,1.0,0.295934110879898,0.8509917259216309,0.8509917259216309,1.0,1.0,-1.289768934249878,0.5557213425636292,0.7340475916862488,0.2503426074981689,0.0,0.0,0.5979340672492981,67.98633575439453,79.0,15.73570728302002,-13981.26171875,387.0625305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85137939453125,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.67578125,18000.0,0.0,0.0,0.3006043136119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252338886260986,0.6252403259277344,-6.418227712856606e-06,0.0,0.0003050751402042,0.0,0.0,45.25338745117188,0.0,0.0,0.0,0.4145214557647705,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545621216297149,-1469.2840576171875,304.1522827148437,0.5938870906829834,0.1009975373744964,0.0932058840990066,293.4912109375,297.1499938964844,293.1499938964844,0.012037101201713,-717.5059814453125,303.07330322265625,0.4478864967823028,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.2985819876194,-4260.48095703125,304.1561889648437,0.923064947128296,0.3845100700855255,0.2701879441738128,293.2325744628906,297.1499938964844,293.1499938964844,0.358888566493988,-6673.69873046875,304.1417541503906,0.9737339615821838,0.4456394910812378,0.4236905872821808,293.2745056152344,297.1499938964844,293.1499938964844,0.0099177369847893,-3077.2626953125,301.9114685058594,0.4478864967823028,0.050000000745058,0.2358786016702652,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1126708984375,1.0,0.2980469763278961,0.8506999015808105,0.8506999015808105,1.0,1.0,-1.2873786687850952,0.5545712113380432,0.732807457447052,0.2498397976160049,0.0,0.0,0.599672257900238,70.0464859008789,82.0,16.549827575683594,-13930.783203125,392.1493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71368408203125,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.478515625,18000.0,0.0,0.0,0.3007191717624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291963458061218,0.6292028427124023,-6.4553778429399244e-06,0.0,0.000305191730149,0.0,0.0,45.86567687988281,0.0,0.0,0.0,0.4161491096019745,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539831481873989,-1459.40625,304.1524963378906,0.5851219892501831,0.1001589149236679,0.0926446542143821,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463218048214,-709.37451171875,302.9119567871094,0.4407296478748321,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969003021717071,-4241.224609375,304.15692138671875,0.9103645086288452,0.3828471004962921,0.2691463828086853,293.2359924316406,297.1499938964844,293.1499938964844,0.3561656773090362,-6630.5576171875,304.14892578125,0.9613284468650818,0.4428496658802032,0.4210275113582611,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750665783882,-3070.401611328125,301.8637084960937,0.4407296478748321,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019879460334778,0.8501162528991699,0.8501162528991699,1.0,1.0,-1.2833207845687866,0.5526018738746643,0.7307188510894775,0.2490137964487075,0.0,0.0,0.6028667092323303,73.89347076416016,85.0,14.90867519378662,-13842.890625,401.82855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.515625,18000.0,0.0,0.0,0.3013620674610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364134550094604,0.6364200115203857,-6.515375844173832e-06,0.0,0.0003058441798202,0.0,0.0,46.94905853271485,0.0,0.0,0.0,0.4189803600311279,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539831481873989,-1459.40625,304.1524963378906,0.5851219892501831,0.1001589149236679,0.0926446542143821,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463218048214,-709.37451171875,302.9119567871094,0.4407296478748321,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969003021717071,-4241.224609375,304.15692138671875,0.9103645086288452,0.3828471004962921,0.2691463828086853,293.2359924316406,297.1499938964844,293.1499938964844,0.3561656773090362,-6630.5576171875,304.14892578125,0.9613284468650818,0.4428496658802032,0.4210275113582611,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750665783882,-3070.401611328125,301.8637084960937,0.4407296478748321,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019879460334778,0.8501162528991699,0.8501162528991699,1.0,1.0,-1.2833207845687866,0.5526018738746643,0.7307188510894775,0.2490137964487075,0.0,0.0,0.6028667092323303,73.89347076416016,85.0,14.90867519378662,-13842.890625,401.82855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.515625,18000.0,0.0,0.0,0.3013620674610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364134550094604,0.6364200115203857,-6.515375844173832e-06,0.0,0.0003058441798202,0.0,0.0,46.94905853271485,0.0,0.0,0.0,0.4189803600311279,4.0,0.0,1.0
