time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532811358571052,-1447.478515625,304.15283203125,0.5767993927001953,0.0992175564169883,0.0919527485966682,293.5225524902344,297.1499938964844,293.1499938964844,0.011450576595962,-700.714599609375,302.7451171875,0.4347624480724334,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952027916908264,-4221.8251953125,304.1574401855469,0.8999574184417725,0.3811921179294586,0.2681019902229309,293.2369689941406,297.1499938964844,293.1499938964844,0.3537927567958832,-6593.79443359375,304.1531677246094,0.9497914910316468,0.4404712319374084,0.4188660383224487,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289344459772,-3062.718994140625,301.8155517578125,0.4347624480724334,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056379556655884,0.8495326638221741,0.8495326638221741,1.0,1.0,-1.2796374559402466,0.5508018732070923,0.7288355827331543,0.2482876777648925,0.0,0.0,0.6047611832618713,77.49922943115234,88.0,14.040464401245115,-13760.8447265625,410.9116821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.912109375,18000.0,0.0,0.0,0.302362859249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413512825965881,0.6413578391075134,-6.558753739227541e-06,0.0,0.0003068598743993,0.0,0.0,47.71250534057617,0.0,0.0,0.0,0.4209311902523041,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532811358571052,-1447.478515625,304.15283203125,0.5767993927001953,0.0992175564169883,0.0919527485966682,293.5225524902344,297.1499938964844,293.1499938964844,0.011450576595962,-700.714599609375,302.7451171875,0.4347624480724334,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952027916908264,-4221.8251953125,304.1574401855469,0.8999574184417725,0.3811921179294586,0.2681019902229309,293.2369689941406,297.1499938964844,293.1499938964844,0.3537927567958832,-6593.79443359375,304.1531677246094,0.9497914910316468,0.4404712319374084,0.4188660383224487,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289344459772,-3062.718994140625,301.8155517578125,0.4347624480724334,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056379556655884,0.8495326638221741,0.8495326638221741,1.0,1.0,-1.2796374559402466,0.5508018732070923,0.7288355827331543,0.2482876777648925,0.0,0.0,0.6047611832618713,77.49922943115234,88.0,14.040464401245115,-13760.8447265625,410.9116821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.912109375,18000.0,0.0,0.0,0.302362859249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413512825965881,0.6413578391075134,-6.558753739227541e-06,0.0,0.0003068598743993,0.0,0.0,47.71250534057617,0.0,0.0,0.0,0.4209311902523041,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525336191058158,-1434.82470703125,304.15313720703125,0.5689213275909424,0.0982451140880584,0.0912146270275116,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524565145373,-691.5910034179688,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935001850128174,-4202.38671875,304.15777587890625,0.8907998204231262,0.3795454502105713,0.2670587301254272,293.2370300292969,297.1499938964844,293.1499938964844,0.3515233993530273,-6559.1982421875,304.1558837890625,0.9389005303382874,0.4382552206516266,0.4168926775455475,293.28082275390625,297.1499938964844,293.1499938964844,0.009780291467905,-3054.4208984375,301.7670288085937,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090735971927643,0.8490632772445679,0.8490632772445679,1.0,1.0,-1.2760822772979736,0.5490656495094299,0.7270166873931885,0.2476115971803665,0.0,0.0,0.6053746342658997,80.94692993164062,91.0,13.963488578796388,-13683.0166015625,419.5243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,308.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.783203125,18000.0,0.0,0.0,0.3034911155700683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437343955039978,0.6437409520149231,-6.582749392691767e-06,0.0,0.000308004906401,0.0,0.0,48.10142517089844,0.0,0.0,0.0,0.4219021797180176,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525336191058158,-1434.82470703125,304.15313720703125,0.5689213275909424,0.0982451140880584,0.0912146270275116,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524565145373,-691.5910034179688,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935001850128174,-4202.38671875,304.15777587890625,0.8907998204231262,0.3795454502105713,0.2670587301254272,293.2370300292969,297.1499938964844,293.1499938964844,0.3515233993530273,-6559.1982421875,304.1558837890625,0.9389005303382874,0.4382552206516266,0.4168926775455475,293.28082275390625,297.1499938964844,293.1499938964844,0.009780291467905,-3054.4208984375,301.7670288085937,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090735971927643,0.8490632772445679,0.8490632772445679,1.0,1.0,-1.2760822772979736,0.5490656495094299,0.7270166873931885,0.2476115971803665,0.0,0.0,0.6053746342658997,80.94692993164062,91.0,13.963488578796388,-13683.0166015625,419.5243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,308.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.783203125,18000.0,0.0,0.0,0.3034911155700683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437343955039978,0.6437409520149231,-6.582749392691767e-06,0.0,0.000308004906401,0.0,0.0,48.10142517089844,0.0,0.0,0.0,0.4219021797180176,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517690554261207,-1421.91943359375,304.1533508300781,0.5614672303199768,0.0972688570618629,0.0904643237590789,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532579615712,-682.0149536132812,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917823791503906,-4182.76953125,304.1580505371094,0.8823844194412231,0.3779057562351227,0.2660172879695892,293.2366943359375,297.1499938964844,293.1499938964844,0.3492688536643982,-6525.17138671875,304.1576538085937,0.9286346435546876,0.4361166059970855,0.4150022566318512,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292996942996,-3045.48974609375,301.7182312011719,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3936462402344,291.15191650390625,1.0,0.3123458921909332,0.8485938906669617,0.8485938906669617,1.0,1.0,-1.2725838422775269,0.5473522543907166,0.7252315282821655,0.2469611465930938,0.0,0.0,0.6045646071434021,84.28373718261719,94.0,14.45777416229248,-13607.4814453125,427.7760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.304550290107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433036923408508,0.6433102488517761,-6.585332812392153e-06,0.0,0.0003090798272751,0.0,0.0,48.07135391235352,0.0,0.0,0.0,0.4217898845672607,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517690554261207,-1421.91943359375,304.1533508300781,0.5614672303199768,0.0972688570618629,0.0904643237590789,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532579615712,-682.0149536132812,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917823791503906,-4182.76953125,304.1580505371094,0.8823844194412231,0.3779057562351227,0.2660172879695892,293.2366943359375,297.1499938964844,293.1499938964844,0.3492688536643982,-6525.17138671875,304.1576538085937,0.9286346435546876,0.4361166059970855,0.4150022566318512,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292996942996,-3045.48974609375,301.7182312011719,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3936462402344,291.15191650390625,1.0,0.3123458921909332,0.8485938906669617,0.8485938906669617,1.0,1.0,-1.2725838422775269,0.5473522543907166,0.7252315282821655,0.2469611465930938,0.0,0.0,0.6045646071434021,84.28373718261719,94.0,14.45777416229248,-13607.4814453125,427.7760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.304550290107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433036923408508,0.6433102488517761,-6.585332812392153e-06,0.0,0.0003090798272751,0.0,0.0,48.07135391235352,0.0,0.0,0.0,0.4217898845672607,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513853430747985,-1415.4571533203125,304.1534423828125,0.5578886866569519,0.0967826098203659,0.0900890305638313,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039511203765,-677.0789794921875,302.3062438964844,0.4231226742267608,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909216284751892,-4172.9375,304.1581420898437,0.8784133791923523,0.3770881593227386,0.2654972970485687,293.2364501953125,297.1499938964844,293.1499938964844,0.3481443226337433,-6508.28515625,304.1582946777344,0.92375248670578,0.4350654482841491,0.4140751361846924,293.2837219238281,297.1499938964844,293.1499938964844,0.009703173302114,-3040.84912109375,301.69366455078125,0.4231226742267608,0.050000000745058,0.2388948202133178,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139332234859466,0.848359227180481,0.848359227180481,1.0,1.0,-1.270848512649536,0.5465006232261658,0.7243478298187256,0.2466437816619873,0.0,0.0,0.6036227345466614,85.92137908935547,94.0,14.60159969329834,-13569.87890625,431.7967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362854003906,307.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.646484375,18000.0,0.0,0.0,0.3050009906291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419903635978699,0.6419969797134399,-6.578148258995498e-06,0.0,0.0003095372521784,0.0,0.0,47.89204025268555,0.0,0.0,0.0,0.42131108045578,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510024167597293,-1409.0181884765625,304.15350341796875,0.5544046759605408,0.0962983816862106,0.0897147357463836,293.56939697265625,297.1499938964844,293.1499938964844,0.0105549162253737,-672.0477905273438,302.2149353027344,0.4211905896663666,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2900627851486206,-4163.12744140625,304.1582336425781,0.8745842576026917,0.376272052526474,0.2649777829647064,293.2361755371094,297.1499938964844,293.1499938964844,0.3470243513584137,-6491.51123046875,304.1588134765625,0.9190548658370972,0.434023916721344,0.4131571054458618,293.2846374511719,297.1499938964844,293.1499938964844,0.0096767051145434,-3036.119384765625,301.66900634765625,0.4211905896663666,0.050000000745058,0.2392027676105499,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154926598072052,0.8481270670890808,0.8481270670890808,1.0,1.0,-1.269121170043945,0.5456520318984985,0.7234691381454468,0.2463315278291702,0.0,0.0,0.6023290753364563,87.54232025146484,97.0,14.57090950012207,-13532.115234375,435.7589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232849121094,307.9695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.015625,18000.0,0.0,0.0,0.3053735196590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399420499801636,0.6399486064910889,-6.565226158272708e-06,0.0,0.0003099152818322,0.0,0.0,47.60323715209961,0.0,0.0,0.0,0.4205494821071625,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502424426376819,-1396.272705078125,304.1535949707031,0.5477067232131958,0.0953367725014686,0.0889704897999763,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586522698402,-661.73876953125,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883614599704742,-4143.6962890625,304.1583251953125,0.8673125505447388,0.3746441602706909,0.2639406025409698,293.2355651855469,297.1499938964844,293.1499938964844,0.3448101580142975,-6458.44873046875,304.1595764160156,0.9102766513824464,0.4319650828838348,0.4113434851169586,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231820061802,-3026.5185546875,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185420334339142,0.8476627469062805,0.8476627469062805,1.0,1.0,-1.2656898498535156,0.5439627766609192,0.7217270135879517,0.2457217425107956,0.0,0.0,0.5987874865531921,90.74364471435548,100.0,13.854241371154783,-13455.529296875,443.5372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.3058294355869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338139176368713,0.6338204145431519,-6.523471711261664e-06,0.0,0.0003103779745288,0.0,0.0,46.72776794433594,0.0,0.0,0.0,0.4182479083538055,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502424426376819,-1396.272705078125,304.1535949707031,0.5477067232131958,0.0953367725014686,0.0889704897999763,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586522698402,-661.73876953125,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883614599704742,-4143.6962890625,304.1583251953125,0.8673125505447388,0.3746441602706909,0.2639406025409698,293.2355651855469,297.1499938964844,293.1499938964844,0.3448101580142975,-6458.44873046875,304.1595764160156,0.9102766513824464,0.4319650828838348,0.4113434851169586,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231820061802,-3026.5185546875,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185420334339142,0.8476627469062805,0.8476627469062805,1.0,1.0,-1.2656898498535156,0.5439627766609192,0.7217270135879517,0.2457217425107956,0.0,0.0,0.5987874865531921,90.74364471435548,100.0,13.854241371154783,-13455.529296875,443.5372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.3058294355869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338139176368713,0.6338204145431519,-6.523471711261664e-06,0.0,0.0003103779745288,0.0,0.0,46.72776794433594,0.0,0.0,0.0,0.4182479083538055,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494945757091045,-1383.7779541015625,304.1536560058594,0.5413521528244019,0.0943847149610519,0.0882330685853958,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655538797378,-651.1355590820312,301.838134765625,0.4143612682819366,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.2866969108581543,-4124.6953125,304.1583251953125,0.8605037331581116,0.3730221092700958,0.2629061043262481,293.2348937988281,297.1499938964844,293.1499938964844,0.3426492214202881,-6426.28466796875,304.15997314453125,0.9024474620819092,0.4299350082874298,0.4095560312271118,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693618059158,-3016.882080078125,301.56884765625,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215147256851196,0.8471984267234802,0.8471984267234802,1.0,1.0,-1.2622895240783691,0.5422841310501099,0.7200053334236145,0.245131641626358,0.0,0.0,0.5941486954689026,93.9022216796875,103.0,12.248751640319824,-13376.9453125,451.15716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8828125,18000.0,0.0,0.0,0.3058286309242248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253052949905396,0.6253117322921753,-6.46314219920896e-06,0.0,0.0003103771887253,0.0,0.0,45.51515579223633,0.0,0.0,0.0,0.415042906999588,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494945757091045,-1383.7779541015625,304.1536560058594,0.5413521528244019,0.0943847149610519,0.0882330685853958,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655538797378,-651.1355590820312,301.838134765625,0.4143612682819366,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.2866969108581543,-4124.6953125,304.1583251953125,0.8605037331581116,0.3730221092700958,0.2629061043262481,293.2348937988281,297.1499938964844,293.1499938964844,0.3426492214202881,-6426.28466796875,304.15997314453125,0.9024474620819092,0.4299350082874298,0.4095560312271118,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693618059158,-3016.882080078125,301.56884765625,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215147256851196,0.8471984267234802,0.8471984267234802,1.0,1.0,-1.2622895240783691,0.5422841310501099,0.7200053334236145,0.245131641626358,0.0,0.0,0.5941486954689026,93.9022216796875,103.0,12.248751640319824,-13376.9453125,451.15716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8828125,18000.0,0.0,0.0,0.3058286309242248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253052949905396,0.6253117322921753,-6.46314219920896e-06,0.0,0.0003103771887253,0.0,0.0,45.51515579223633,0.0,0.0,0.0,0.415042906999588,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487626232206821,-1371.599853515625,304.1536560058594,0.535324215888977,0.0934429168701171,0.0875033736228942,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763325855135,-640.2724609375,301.6427001953125,0.4113663136959076,0.050000000745058,0.0508066564798355,293.2136535644531,297.1499938964844,293.1499938964844,0.2850832939147949,-4106.29052734375,304.1582336425781,0.8541027307510376,0.3714060485363006,0.261874794960022,293.2341613769531,297.1499938964844,293.1499938964844,0.34055957198143,-6395.2587890625,304.1601257324219,0.8952865600585938,0.4279306828975677,0.4077920615673065,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157111063599,-3007.356689453125,301.51763916015625,0.4113663136959076,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244256973266601,0.8467443585395813,0.8467443585395813,1.0,1.0,-1.258921504020691,0.5406095385551453,0.7183119654655457,0.2445856183767318,0.0,0.0,0.5886819958686829,97.03003692626952,106.0,9.928138732910156,-13296.1513671875,458.6580200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.35546875,18000.0,0.0,0.0,0.305321991443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149644255638123,0.6149708032608032,-6.388758265529759e-06,0.0,0.0003098629822488,0.0,0.0,44.06129455566406,0.0,0.0,0.0,0.4111561477184295,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487626232206821,-1371.599853515625,304.1536560058594,0.535324215888977,0.0934429168701171,0.0875033736228942,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763325855135,-640.2724609375,301.6427001953125,0.4113663136959076,0.050000000745058,0.0508066564798355,293.2136535644531,297.1499938964844,293.1499938964844,0.2850832939147949,-4106.29052734375,304.1582336425781,0.8541027307510376,0.3714060485363006,0.261874794960022,293.2341613769531,297.1499938964844,293.1499938964844,0.34055957198143,-6395.2587890625,304.1601257324219,0.8952865600585938,0.4279306828975677,0.4077920615673065,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157111063599,-3007.356689453125,301.51763916015625,0.4113663136959076,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244256973266601,0.8467443585395813,0.8467443585395813,1.0,1.0,-1.258921504020691,0.5406095385551453,0.7183119654655457,0.2445856183767318,0.0,0.0,0.5886819958686829,97.03003692626952,106.0,9.928138732910156,-13296.1513671875,458.6580200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.35546875,18000.0,0.0,0.0,0.305321991443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149644255638123,0.6149708032608032,-6.388758265529759e-06,0.0,0.0003098629822488,0.0,0.0,44.06129455566406,0.0,0.0,0.0,0.4111561477184295,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480766892433166,-1360.2379150390625,304.153564453125,0.5296862721443176,0.0925753563642501,0.0868121236562728,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912975862622,-629.16552734375,301.4424743652344,0.4085785746574402,0.050000000745058,0.0509308651089668,293.21392822265625,297.1499938964844,293.1499938964844,0.2835010886192322,-4088.24658203125,304.1581420898437,0.8480420112609863,0.3697353005409241,0.2608250975608825,293.2334289550781,297.1499938964844,293.1499938964844,0.338551789522171,-6365.50732421875,304.1600952148437,0.8884559273719788,0.4259507358074188,0.4060501158237457,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624897465109,-2998.024658203125,301.4655456542969,0.4085785746574402,0.050000000745058,0.2415940910577774,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272857964038849,0.8462903499603271,0.8462903499603271,1.0,1.0,-1.2555972337722778,0.5389337539672852,0.7166635394096375,0.2441143542528152,0.0,0.0,0.5826730728149414,100.13469696044922,94.0,7.195094108581543,-13213.357421875,466.0712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,307.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.880859375,18000.0,0.0,0.0,0.3042945861816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034022569656372,0.6034085154533386,-6.305369424808305e-06,0.0,0.0003088203375227,0.0,0.0,42.46799850463867,0.0,0.0,0.0,0.4068315327167511,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480766892433166,-1360.2379150390625,304.153564453125,0.5296862721443176,0.0925753563642501,0.0868121236562728,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912975862622,-629.16552734375,301.4424743652344,0.4085785746574402,0.050000000745058,0.0509308651089668,293.21392822265625,297.1499938964844,293.1499938964844,0.2835010886192322,-4088.24658203125,304.1581420898437,0.8480420112609863,0.3697353005409241,0.2608250975608825,293.2334289550781,297.1499938964844,293.1499938964844,0.338551789522171,-6365.50732421875,304.1600952148437,0.8884559273719788,0.4259507358074188,0.4060501158237457,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624897465109,-2998.024658203125,301.4655456542969,0.4085785746574402,0.050000000745058,0.2415940910577774,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272857964038849,0.8462903499603271,0.8462903499603271,1.0,1.0,-1.2555972337722778,0.5389337539672852,0.7166635394096375,0.2441143542528152,0.0,0.0,0.5826730728149414,100.13469696044922,94.0,7.195094108581543,-13213.357421875,466.0712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,307.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.880859375,18000.0,0.0,0.0,0.3042945861816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034022569656372,0.6034085154533386,-6.305369424808305e-06,0.0,0.0003088203375227,0.0,0.0,42.46799850463867,0.0,0.0,0.0,0.4068315327167511,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477288737893104,-1354.4881591796875,304.153564453125,0.5289914011955261,0.0922113731503486,0.0864583849906921,293.6365966796875,297.1499938964844,293.1499938964844,0.0092336544767022,-622.69287109375,301.3407287597656,0.4087069630622864,0.050000000745058,0.0509249977767467,293.2142944335937,297.1499938964844,293.1499938964844,0.2826173603534698,-4078.114013671875,304.15826416015625,0.8476342558860779,0.3688538670539856,0.2602156102657318,293.2330017089844,297.1499938964844,293.1499938964844,0.3375093340873718,-6350.0146484375,304.16015625,0.8880146145820618,0.4249760508537292,0.4051216840744018,293.2925109863281,297.1499938964844,293.1499938964844,0.0094188367947936,-2989.461181640625,301.4393310546875,0.4087069630622864,0.050000000745058,0.2415662705898285,291.1943359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263916015625,291.1947631835937,1.0,0.3265502154827118,0.8460633158683777,0.8460633158683777,1.0,1.0,-1.2532870769500732,0.5377824902534485,0.71550452709198,0.2437739074230194,0.0,0.0,0.5795197486877441,99.95777130126952,94.0,6.699925422668457,-13167.4384765625,464.0851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.76171875,18000.0,0.0,0.0,0.3035892844200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973442792892456,0.597350537776947,-6.261849648581119e-06,0.0,0.0003081045288126,0.0,0.0,41.64814376831055,0.0,0.0,0.0,0.4045758545398712,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473740212619304,-1348.6192626953125,304.153564453125,0.5296587347984314,0.0918881148099899,0.0861019268631935,293.6437072753906,297.1499938964844,293.1499938964844,0.0090666646137833,-615.5909423828125,301.23828125,0.4098206460475921,0.050000000745058,0.0508746616542339,293.2146301269531,297.1499938964844,293.1499938964844,0.2816645801067352,-4067.1533203125,304.1584777832031,0.8489265441894531,0.3679739534854889,0.2595662772655487,293.2325134277344,297.1499938964844,293.1499938964844,0.3364185392856598,-6333.75390625,304.1602783203125,0.8895018696784973,0.4240221083164215,0.4041650891304016,293.2932434082031,297.1499938964844,293.1499938964844,0.0093638012185692,-2978.155517578125,301.41339111328125,0.4098206460475921,0.050000000745058,0.2413274943828582,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.1976013183594,1.0,0.3248237371444702,0.8458444476127625,0.8458444476127625,1.0,1.0,-1.2505847215652466,0.5364428758621216,0.7141419053077698,0.2433692663908004,0.0,0.0,0.5761182904243469,98.64974212646484,82.0,7.335262775421143,-13117.8232421875,458.4216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.12890625,18000.0,0.0,0.0,0.3027516901493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910104513168335,0.5910167098045349,-6.217130703589646e-06,0.0,0.0003072544641327,0.0,0.0,40.80536651611328,0.0,0.0,0.0,0.402227908372879,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466746538877487,-1337.06982421875,304.1535339355469,0.5340027213096619,0.0913403257727623,0.0854003652930259,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199611589312,-600.2271728515625,301.031005859375,0.4142691195011139,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796937525272369,-4044.467041015625,304.158935546875,0.8552793860435486,0.3662451207637787,0.2582172751426697,293.2312927246094,297.1499938964844,293.1499938964844,0.3342089653015136,-6300.79541015625,304.1605529785156,0.8966842889785767,0.4221774339675903,0.4022221565246582,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333713546395,-2950.558837890625,301.3619689941406,0.4142691195011139,0.050000000745058,0.2404291182756424,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.4338684082031,291.2029724121094,1.0,0.3189836144447326,0.8454067707061768,0.8454067707061768,1.0,1.0,-1.2444860935211182,0.5334137082099915,0.7110723853111267,0.2424933463335037,0.0,0.0,0.5687319040298462,93.7798843383789,70.0,7.086382865905762,-13006.8583984375,439.9179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.896484375,18000.0,0.0,0.0,0.3006767630577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772112011909485,0.5772173404693604,-6.121673777670367e-06,0.0,0.0003051486855838,0.0,0.0,39.01515197753906,0.0,0.0,0.0,0.3971698582172394,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466746538877487,-1337.06982421875,304.1535339355469,0.5340027213096619,0.0913403257727623,0.0854003652930259,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199611589312,-600.2271728515625,301.031005859375,0.4142691195011139,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796937525272369,-4044.467041015625,304.158935546875,0.8552793860435486,0.3662451207637787,0.2582172751426697,293.2312927246094,297.1499938964844,293.1499938964844,0.3342089653015136,-6300.79541015625,304.1605529785156,0.8966842889785767,0.4221774339675903,0.4022221565246582,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333713546395,-2950.558837890625,301.3619689941406,0.4142691195011139,0.050000000745058,0.2404291182756424,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.4338684082031,291.2029724121094,1.0,0.3189836144447326,0.8454067707061768,0.8454067707061768,1.0,1.0,-1.2444860935211182,0.5334137082099915,0.7110723853111267,0.2424933463335037,0.0,0.0,0.5687319040298462,93.7798843383789,70.0,7.086382865905762,-13006.8583984375,439.9179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.896484375,18000.0,0.0,0.0,0.3006767630577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772112011909485,0.5772173404693604,-6.121673777670367e-06,0.0,0.0003051486855838,0.0,0.0,39.01515197753906,0.0,0.0,0.0,0.3971698582172394,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460095591843128,-1326.12744140625,304.1534729003906,0.5419528484344482,0.0909065306186676,0.0847258567810058,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678876981139,-583.875244140625,300.8202209472656,0.4216319024562835,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777293920516968,-4021.884033203125,304.15924072265625,0.8662038445472717,0.3645714819431305,0.2568422257900238,293.2298278808594,297.1499938964844,293.1499938964844,0.3320429027080536,-6268.52490234375,304.16064453125,0.9089844822883606,0.4204131364822387,0.4002721309661865,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866452082991,-2918.82373046875,301.3109130859375,0.4216319024562835,0.050000000745058,0.2391321063041687,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107380270957947,0.8449690937995911,0.8449690937995911,1.0,1.0,-1.2378004789352417,0.5300682187080383,0.7077322006225586,0.2416230589151382,0.0,0.0,0.5609541535377502,86.77745056152344,58.0,5.22358512878418,-12885.4619140625,414.8193054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,308.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.65234375,18000.0,0.0,0.0,0.2980762422084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625976324081421,0.5626036524772644,-6.021623448759783e-06,0.0,0.0003025094920303,0.0,0.0,37.176734924316406,0.0,0.0,0.0,0.3918666243553161,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460095591843128,-1326.12744140625,304.1534729003906,0.5419528484344482,0.0909065306186676,0.0847258567810058,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678876981139,-583.875244140625,300.8202209472656,0.4216319024562835,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777293920516968,-4021.884033203125,304.15924072265625,0.8662038445472717,0.3645714819431305,0.2568422257900238,293.2298278808594,297.1499938964844,293.1499938964844,0.3320429027080536,-6268.52490234375,304.16064453125,0.9089844822883606,0.4204131364822387,0.4002721309661865,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866452082991,-2918.82373046875,301.3109130859375,0.4216319024562835,0.050000000745058,0.2391321063041687,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107380270957947,0.8449690937995911,0.8449690937995911,1.0,1.0,-1.2378004789352417,0.5300682187080383,0.7077322006225586,0.2416230589151382,0.0,0.0,0.5609541535377502,86.77745056152344,58.0,5.22358512878418,-12885.4619140625,414.8193054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,308.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.65234375,18000.0,0.0,0.0,0.2980762422084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625976324081421,0.5626036524772644,-6.021623448759783e-06,0.0,0.0003025094920303,0.0,0.0,37.176734924316406,0.0,0.0,0.0,0.3918666243553161,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453935600817203,-1316.0316162109375,304.1533203125,0.5534427165985107,0.0905729383230209,0.0840933322906494,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190012231469,-566.958251953125,300.6059265136719,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758096158504486,-3999.84228515625,304.15936279296875,0.8817331790924072,0.3629554510116577,0.2554676532745361,293.22821044921875,297.1499938964844,293.1499938964844,0.3299475312232971,-6237.34521484375,304.1605834960937,0.9276641607284546,0.4187204837799072,0.3983380198478699,293.29559326171875,297.1499938964844,293.1499938964844,0.008931971155107,-2884.80419921875,301.2601928710937,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.20831298828125,1.0,0.3007374405860901,0.8445801734924316,0.8445801734924316,1.0,1.0,-1.2308151721954346,0.5265366435050964,0.7042785882949829,0.2408442497253418,0.0,0.0,0.5530422925949097,78.41692352294922,46.0,2.764725923538208,-12757.462890625,385.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819763183594,308.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.21875,18000.0,0.0,0.0,0.2949913144111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477867722511292,0.5477926731109619,-5.921784577367362e-06,0.0,0.0002993786765728,0.0,0.0,35.37501907348633,0.0,0.0,0.0,0.3865489661693573,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453935600817203,-1316.0316162109375,304.1533203125,0.5534427165985107,0.0905729383230209,0.0840933322906494,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190012231469,-566.958251953125,300.6059265136719,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758096158504486,-3999.84228515625,304.15936279296875,0.8817331790924072,0.3629554510116577,0.2554676532745361,293.22821044921875,297.1499938964844,293.1499938964844,0.3299475312232971,-6237.34521484375,304.1605834960937,0.9276641607284546,0.4187204837799072,0.3983380198478699,293.29559326171875,297.1499938964844,293.1499938964844,0.008931971155107,-2884.80419921875,301.2601928710937,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.20831298828125,1.0,0.3007374405860901,0.8445801734924316,0.8445801734924316,1.0,1.0,-1.2308151721954346,0.5265366435050964,0.7042785882949829,0.2408442497253418,0.0,0.0,0.5530422925949097,78.41692352294922,46.0,2.764725923538208,-12757.462890625,385.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819763183594,308.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.21875,18000.0,0.0,0.0,0.2949913144111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477867722511292,0.5477926731109619,-5.921784577367362e-06,0.0,0.0002993786765728,0.0,0.0,35.37501907348633,0.0,0.0,0.0,0.3865489661693573,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448355227708816,-1306.922119140625,304.1531677246094,0.568683385848999,0.0903281718492508,0.0835119560360908,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779881492257,-549.7421264648438,300.3880310058594,0.4479601085186004,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739538550376892,-3978.560302734375,304.1593322753906,0.9023462533950806,0.3613941669464111,0.2541074454784393,293.2264709472656,297.1499938964844,293.1499938964844,0.3279363214969635,-6207.45068359375,304.160400390625,0.9519826173782348,0.4170904159545898,0.39643195271492,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746335193514,-2849.70361328125,301.2097473144531,0.4479601085186004,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893785536289215,0.8441912531852722,0.8441912531852722,1.0,1.0,-1.2237156629562378,0.522898256778717,0.7008174061775208,0.2402023673057556,0.0,0.0,0.5452514290809631,69.22705841064453,34.0,0.2503528594970703,-12625.6630859375,354.4533996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960510253906,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18122.416015625,18000.0,0.0,0.0,0.2914896309375763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332919359207153,0.5332977771759033,-5.825845164508792e-06,0.0,0.0002958248951472,0.0,0.0,33.67162322998047,0.0,0.0,0.0,0.3814045190811157,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448355227708816,-1306.922119140625,304.1531677246094,0.568683385848999,0.0903281718492508,0.0835119560360908,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779881492257,-549.7421264648438,300.3880310058594,0.4479601085186004,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739538550376892,-3978.560302734375,304.1593322753906,0.9023462533950806,0.3613941669464111,0.2541074454784393,293.2264709472656,297.1499938964844,293.1499938964844,0.3279363214969635,-6207.45068359375,304.160400390625,0.9519826173782348,0.4170904159545898,0.39643195271492,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746335193514,-2849.70361328125,301.2097473144531,0.4479601085186004,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893785536289215,0.8441912531852722,0.8441912531852722,1.0,1.0,-1.2237156629562378,0.522898256778717,0.7008174061775208,0.2402023673057556,0.0,0.0,0.5452514290809631,69.22705841064453,34.0,0.2503528594970703,-12625.6630859375,354.4533996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960510253906,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18122.416015625,18000.0,0.0,0.0,0.2914896309375763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332919359207153,0.5332977771759033,-5.825845164508792e-06,0.0,0.0002958248951472,0.0,0.0,33.67162322998047,0.0,0.0,0.0,0.3814045190811157,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445788986980915,-1302.7452392578125,304.1530456542969,0.5778279900550842,0.0902360081672668,0.0832416340708732,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110681354999,-541.06591796875,300.2777099609375,0.4579534530639648,0.050000000745058,0.0495369397103786,293.2143249511719,297.1499938964844,293.1499938964844,0.2730510234832763,-3968.212646484375,304.1592712402344,0.9156020879745485,0.3606326580047607,0.2534351050853729,293.2255859375,297.1499938964844,293.1499938964844,0.3269617557525635,-6192.97119140625,304.1602783203125,0.9655444622039796,0.4162963628768921,0.395491361618042,293.2956237792969,297.1499938964844,293.1499938964844,0.0086959367617964,-2831.96826171875,301.1846008300781,0.4579534530639648,0.050000000745058,0.2349819242954254,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.45037841796875,291.20751953125,1.0,0.2832666337490082,0.8439967632293701,0.8439967632293701,1.0,1.0,-1.2201595306396484,0.5210558772087097,0.6991037130355835,0.2399404048919677,0.0,0.0,0.5414618253707886,64.43212890625,34.0,-0.8868312239646912,-12559.015625,338.3422241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8493957519531,308.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.814453125,18000.0,0.0,0.0,0.289608895778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262905359268188,0.5262963175773621,-5.780210358352633e-06,0.0,0.000293916236842,0.0,0.0,32.87002182006836,0.0,0.0,0.0,0.3789416551589966,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443370901048183,-1298.816650390625,304.1529235839844,0.5880575776100159,0.090162381529808,0.0829850956797599,293.70751953125,297.1499938964844,293.1499938964844,0.0073470319621264,-532.3765869140625,300.1665344238281,0.4691844582557678,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.2721643149852752,-3958.051025390625,304.1592102050781,0.9316803216934204,0.3598830103874206,0.2527685165405273,293.2247009277344,297.1499938964844,293.1499938964844,0.3260065019130707,-6178.78076171875,304.16015625,0.9795131087303162,0.4155150055885315,0.3945594727993011,293.2955322265625,297.1499938964844,293.1499938964844,0.0086176376789808,-2814.203857421875,301.1595458984375,0.4691844582557678,0.050000000745058,0.2340738326311111,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768969535827636,0.8438225388526917,0.8438225388526917,1.0,1.0,-1.2166134119033811,0.5192064046859741,0.6974070072174072,0.2397206276655197,0.0,0.0,0.5377678275108337,59.549434661865234,25.0,-1.921119928359985,-12492.1552734375,322.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8994140625,308.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.623046875,18000.0,0.0,0.0,0.2876591384410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195020437240601,0.5195077657699585,-5.7364350141142495e-06,0.0,0.0002919374674092,0.0,0.0,32.10592269897461,0.0,0.0,0.0,0.376567929983139,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439393445849418,-1292.3724365234375,304.1526184082031,0.608555793762207,0.0900739803910255,0.0825629010796547,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364531129598,-515.5025634765625,299.9416809082031,0.486857533454895,0.050000000745058,0.0490074306726455,293.21319580078125,297.1499938964844,293.1499938964844,0.2704651951789856,-3938.58203125,304.1589660644531,0.9638162851333618,0.3584193587303161,0.251491367816925,293.2216186523437,297.1499938964844,293.1499938964844,0.31895512342453,-6068.8369140625,304.1697998046875,0.9990000128746032,0.4142316579818725,0.387153297662735,293.295166015625,297.1499938964844,293.1499938964844,0.0084747318178415,-2781.592529296875,301.1097717285156,0.486857533454895,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.2644019722938537,0.8434741497039795,0.8434741497039795,1.0,1.0,-1.2033708095550537,0.5125181674957275,0.6908526420593262,0.2383617460727691,0.0,0.0,0.5306642055511475,50.84400939941406,28.0,1.647503137588501,-12324.798828125,289.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881896972656,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.2835921943187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066847801208496,0.5066904425621033,-5.655130280501908e-06,0.0,0.0002878100203815,0.0,0.0,30.69828224182129,0.0,0.0,0.0,0.3721227943897247,4.0,0.0,1.0
