time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439393445849418,-1292.3724365234375,304.1526184082031,0.608555793762207,0.0900739803910255,0.0825629010796547,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364531129598,-515.5025634765625,299.9416809082031,0.486857533454895,0.050000000745058,0.0490074306726455,293.21319580078125,297.1499938964844,293.1499938964844,0.2704651951789856,-3938.58203125,304.1589660644531,0.9638162851333618,0.3584193587303161,0.251491367816925,293.2216186523437,297.1499938964844,293.1499938964844,0.31895512342453,-6068.8369140625,304.1697998046875,0.9990000128746032,0.4142316579818725,0.387153297662735,293.295166015625,297.1499938964844,293.1499938964844,0.0084747318178415,-2781.592529296875,301.1097717285156,0.486857533454895,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.2644019722938537,0.8434741497039795,0.8434741497039795,1.0,1.0,-1.2033708095550537,0.5125181674957275,0.6908526420593262,0.2383617460727691,0.0,0.0,0.5306642055511475,50.84400939941406,28.0,1.647503137588501,-12324.798828125,289.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881896972656,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.2835921943187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066847801208496,0.5066904425621033,-5.655130280501908e-06,0.0,0.0002878100203815,0.0,0.0,30.69828224182129,0.0,0.0,0.0,0.3721227943897247,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435514077544212,-1285.621337890625,304.15240478515625,0.6197219491004944,0.0900199487805366,0.0823583900928497,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523899488151,-498.9736022949219,299.7257995605469,0.4960953891277313,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681386172771454,-3911.112060546875,304.15985107421875,0.9799010753631592,0.3570578098297119,0.2504050731658935,293.1969909667969,297.1499938964844,293.1499938964844,0.2975286245346069,-5734.044921875,304.1981506347656,0.9990000128746032,0.4173704385757446,0.3660217523574829,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555234596133,-2751.209228515625,301.0696105957031,0.4960953891277313,0.050000000745058,0.2316743582487106,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555847465991974,0.8431257605552673,0.8431257605552673,1.0,1.0,-1.1752899885177612,0.4987735152244568,0.6765164732933044,0.2343879789113998,0.0,0.0,0.5168231129646301,46.26372909545898,31.0,34.899513244628906,-12029.140625,263.75262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.094970703125,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18174.1015625,18000.0,0.0,0.0,0.2789701223373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487535297870636,0.4875408411026001,-5.556678843277041e-06,0.0,0.0002831192105077,0.0,0.0,28.76580619812012,0.0,0.0,0.0,0.3657590448856354,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435514077544212,-1285.621337890625,304.15240478515625,0.6197219491004944,0.0900199487805366,0.0823583900928497,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523899488151,-498.9736022949219,299.7257995605469,0.4960953891277313,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681386172771454,-3911.112060546875,304.15985107421875,0.9799010753631592,0.3570578098297119,0.2504050731658935,293.1969909667969,297.1499938964844,293.1499938964844,0.2975286245346069,-5734.044921875,304.1981506347656,0.9990000128746032,0.4173704385757446,0.3660217523574829,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555234596133,-2751.209228515625,301.0696105957031,0.4960953891277313,0.050000000745058,0.2316743582487106,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555847465991974,0.8431257605552673,0.8431257605552673,1.0,1.0,-1.1752899885177612,0.4987735152244568,0.6765164732933044,0.2343879789113998,0.0,0.0,0.5168231129646301,46.26372909545898,31.0,34.899513244628906,-12029.140625,263.75262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.094970703125,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18174.1015625,18000.0,0.0,0.0,0.2789701223373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487535297870636,0.4875408411026001,-5.556678843277041e-06,0.0,0.0002831192105077,0.0,0.0,28.76580619812012,0.0,0.0,0.0,0.3657590448856354,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433784462511539,-1282.7823486328125,304.1518859863281,0.6271937489509583,0.0899746641516685,0.0822081565856933,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922082237899,-483.9224243164063,299.49713134765625,0.5028193593025208,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670576870441437,-3899.02197265625,304.1582336425781,0.9902114272117616,0.3569264709949493,0.2497500926256179,293.16534423828125,297.1499938964844,293.1499938964844,0.2831655740737915,-5511.7421875,304.20562744140625,0.9990000128746032,0.4225970804691314,0.3517572581768036,293.29345703125,297.1499938964844,293.1499938964844,0.0082670105621218,-2730.830078125,301.0241394042969,0.5028193593025208,0.050000000745058,0.2311624437570572,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496269792318344,0.8429564237594604,0.8429564237594604,1.0,1.0,-1.1564542055130005,0.4893974065780639,0.6670567989349365,0.2322322875261306,0.0,0.0,0.5033578872680664,43.323638916015625,49.0,7.141551017761231,-11748.2958984375,247.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236572265625,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.001953125,18000.0,0.0,0.0,0.2734978497028351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635448157787323,0.4635502398014068,-5.422123194875894e-06,0.0,0.0002775655593723,0.0,0.0,26.400712966918945,0.0,0.0,0.0,0.3579264283180237,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433784462511539,-1282.7823486328125,304.1518859863281,0.6271937489509583,0.0899746641516685,0.0822081565856933,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922082237899,-483.9224243164063,299.49713134765625,0.5028193593025208,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670576870441437,-3899.02197265625,304.1582336425781,0.9902114272117616,0.3569264709949493,0.2497500926256179,293.16534423828125,297.1499938964844,293.1499938964844,0.2831655740737915,-5511.7421875,304.20562744140625,0.9990000128746032,0.4225970804691314,0.3517572581768036,293.29345703125,297.1499938964844,293.1499938964844,0.0082670105621218,-2730.830078125,301.0241394042969,0.5028193593025208,0.050000000745058,0.2311624437570572,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496269792318344,0.8429564237594604,0.8429564237594604,1.0,1.0,-1.1564542055130005,0.4893974065780639,0.6670567989349365,0.2322322875261306,0.0,0.0,0.5033578872680664,43.323638916015625,49.0,7.141551017761231,-11748.2958984375,247.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236572265625,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.001953125,18000.0,0.0,0.0,0.2734978497028351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635448157787323,0.4635502398014068,-5.422123194875894e-06,0.0,0.0002775655593723,0.0,0.0,26.400712966918945,0.0,0.0,0.0,0.3579264283180237,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435492470860481,-1286.055908203125,304.15093994140625,0.6250921487808228,0.0899417251348495,0.0822053700685501,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709636986255,-471.4988708496094,299.25079345703125,0.5009862184524536,0.050000000745058,0.0487599074840545,293.1871337890625,297.1499938964844,293.1499938964844,0.2695684432983398,-3930.197509765625,304.1512756347656,0.988931119441986,0.3591141700744629,0.251215249300003,293.146484375,297.1499938964844,293.1499938964844,0.2865959405899048,-5574.50732421875,304.1805114746094,0.9990000128746032,0.4260848462581634,0.3555331528186798,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302717491984,-2726.54296875,300.9708557128906,0.5009862184524536,0.050000000745058,0.2312960028648376,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521634101867676,0.8427871465682983,0.8427871465682983,1.0,1.0,-1.1629235744476318,0.4920725524425506,0.6708509922027588,0.2344509065151214,0.0,0.0,0.4963506162166595,44.14303588867188,67.0,-48.06036758422852,-11662.2509765625,252.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36138916015625,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.013671875,18000.0,0.0,0.0,0.2676329314708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474404752254486,0.447445809841156,-5.319770025380421e-06,0.0,0.0002716133894864,0.0,0.0,24.82992172241211,0.0,0.0,0.0,0.3525645136833191,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435492470860481,-1286.055908203125,304.15093994140625,0.6250921487808228,0.0899417251348495,0.0822053700685501,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709636986255,-471.4988708496094,299.25079345703125,0.5009862184524536,0.050000000745058,0.0487599074840545,293.1871337890625,297.1499938964844,293.1499938964844,0.2695684432983398,-3930.197509765625,304.1512756347656,0.988931119441986,0.3591141700744629,0.251215249300003,293.146484375,297.1499938964844,293.1499938964844,0.2865959405899048,-5574.50732421875,304.1805114746094,0.9990000128746032,0.4260848462581634,0.3555331528186798,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302717491984,-2726.54296875,300.9708557128906,0.5009862184524536,0.050000000745058,0.2312960028648376,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521634101867676,0.8427871465682983,0.8427871465682983,1.0,1.0,-1.1629235744476318,0.4920725524425506,0.6708509922027588,0.2344509065151214,0.0,0.0,0.4963506162166595,44.14303588867188,67.0,-48.06036758422852,-11662.2509765625,252.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36138916015625,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.013671875,18000.0,0.0,0.0,0.2676329314708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474404752254486,0.447445809841156,-5.319770025380421e-06,0.0,0.0002716133894864,0.0,0.0,24.82992172241211,0.0,0.0,0.0,0.3525645136833191,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437657684087753,-1290.0389404296875,304.150390625,0.6206187605857849,0.0899218767881393,0.0822498872876167,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740707606077,-466.2848510742188,299.1192626953125,0.4970659613609314,0.050000000745058,0.0488233044743537,293.1825256347656,297.1499938964844,293.1499938964844,0.2710170447826385,-3948.00634765625,304.1484069824219,0.9831231832504272,0.3595538437366485,0.2517539262771606,293.1483154296875,297.1499938964844,293.1499938964844,0.2949729859828949,-5711.16552734375,304.1596984863281,0.9990000128746032,0.425777792930603,0.3638938367366791,293.2914428710937,297.1499938964844,293.1499938964844,0.0082310028374195,-2730.59375,300.9395751953125,0.4970659613609314,0.050000000745058,0.2315967381000518,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560158669948578,0.8427024483680725,0.8427024483680725,1.0,1.0,-1.174092411994934,0.4971626698970794,0.676929771900177,0.2370236068964004,0.0,0.0,0.4976591765880584,45.9034309387207,67.0,-70.47967529296875,-11710.02734375,262.19158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891906738281,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.171875,18000.0,0.0,0.0,0.2648994624614715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461595416069031,0.4461648464202881,-5.2974760365032125e-06,0.0,0.0002688392996788,0.0,0.0,24.650123596191406,0.0,0.0,0.0,0.3519592583179474,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440038219094276,-1294.3714599609375,304.1498718261719,0.6142403483390808,0.0898871123790741,0.0823146700859069,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812979936599,-461.256103515625,298.9859313964844,0.4917275607585907,0.050000000745058,0.0489165000617504,293.1811828613281,297.1499938964844,293.1499938964844,0.2720451056957245,-3960.62890625,304.1468505859375,0.9737896919250488,0.3594095110893249,0.2519313097000122,293.1583557128906,297.1499938964844,293.1499938964844,0.3069689273834228,-5903.37109375,304.1361083984375,0.9990000128746032,0.4238384068012237,0.3758461773395538,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372343167662,-2736.099609375,300.9071350097656,0.4917275607585907,0.050000000745058,0.2320388108491897,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.2613374292850494,0.8425366878509521,0.8425366878509521,1.0,1.0,-1.1893689632415771,0.5041847229003906,0.6851842999458313,0.240396574139595,0.0,0.0,0.5013188719749451,48.47411346435547,70.0,-81.4071273803711,-11807.6748046875,276.5170593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800964355469,308.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7578125,18000.0,0.0,0.0,0.2625147700309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492901563644409,0.4492954611778259,-5.2989339565101545e-06,0.0,0.0002664191124495,0.0,0.0,24.874780654907227,0.0,0.0,0.0,0.3527536392211914,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443210080265998,-1300.1563720703125,304.1494140625,0.6031793355941772,0.089778684079647,0.0823847874999046,293.7745361328125,297.1499938964844,293.1499938964844,0.005887288134545,-450.05322265625,298.7221984863281,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726243436336517,-3967.782470703125,304.14703369140625,0.9562820196151732,0.3584398627281189,0.2514649331569671,293.19342041015625,297.1499938964844,293.1499938964844,0.3273365497589111,-6222.26806640625,304.1073913574219,0.9990000128746032,0.4165429770946502,0.395562469959259,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314824685454,-2740.896728515625,300.8434143066406,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.09442138671875,1.0,0.2696280777454376,0.8422051072120667,0.8422051072120667,1.0,1.0,-1.213683009147644,0.5152207612991333,0.6984622478485107,0.2462340593338012,0.0,0.0,0.5121994018554688,52.96176910400391,73.0,-59.16281509399414,-12012.7705078125,301.15887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434997558594,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.4921875,18000.0,0.0,0.0,0.2591850757598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644892811775207,0.4644946455955505,-5.360029717849102e-06,0.0,0.000263039895799,0.0,0.0,26.20785903930664,0.0,0.0,0.0,0.3573580980300903,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443210080265998,-1300.1563720703125,304.1494140625,0.6031793355941772,0.089778684079647,0.0823847874999046,293.7745361328125,297.1499938964844,293.1499938964844,0.005887288134545,-450.05322265625,298.7221984863281,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726243436336517,-3967.782470703125,304.14703369140625,0.9562820196151732,0.3584398627281189,0.2514649331569671,293.19342041015625,297.1499938964844,293.1499938964844,0.3273365497589111,-6222.26806640625,304.1073913574219,0.9990000128746032,0.4165429770946502,0.395562469959259,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314824685454,-2740.896728515625,300.8434143066406,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.09442138671875,1.0,0.2696280777454376,0.8422051072120667,0.8422051072120667,1.0,1.0,-1.213683009147644,0.5152207612991333,0.6984622478485107,0.2462340593338012,0.0,0.0,0.5121994018554688,52.96176910400391,73.0,-59.16281509399414,-12012.7705078125,301.15887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434997558594,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.4921875,18000.0,0.0,0.0,0.2591850757598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644892811775207,0.4644946455955505,-5.360029717849102e-06,0.0,0.000263039895799,0.0,0.0,26.20785903930664,0.0,0.0,0.0,0.3573580980300903,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443499498069286,-1300.4627685546875,304.14959716796875,0.5887266397476196,0.0896242558956146,0.0824789628386497,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850826367735,-437.0394592285156,298.4778137207031,0.4710819721221924,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.272992342710495,-3971.80322265625,304.1473083496094,0.9337798357009888,0.359698474407196,0.2519479393959045,293.2166442871094,297.1499938964844,293.1499938964844,0.3231358826160431,-6150.03173828125,304.128662109375,0.9792605638504028,0.4106701612472534,0.3906689286231994,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086557522416,-2736.41357421875,300.79180908203125,0.4710819721221924,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094970703125,1.0,0.2765193879604339,0.8418735265731812,0.8418735265731812,1.0,1.0,-1.2101147174835205,0.5130283236503601,0.6970863938331604,0.2469143271446228,0.0,0.0,0.5182056427001953,58.805118560791016,76.0,7.402922630310059,-12025.3193359375,316.6080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00830078125,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.890625,18000.0,0.0,0.0,0.2576216459274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783098697662353,0.4783153235912323,-5.443577720143367e-06,0.0,0.000261453242274,0.0,0.0,27.576295852661133,0.0,0.0,0.0,0.3618999123573303,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443499498069286,-1300.4627685546875,304.14959716796875,0.5887266397476196,0.0896242558956146,0.0824789628386497,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850826367735,-437.0394592285156,298.4778137207031,0.4710819721221924,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.272992342710495,-3971.80322265625,304.1473083496094,0.9337798357009888,0.359698474407196,0.2519479393959045,293.2166442871094,297.1499938964844,293.1499938964844,0.3231358826160431,-6150.03173828125,304.128662109375,0.9792605638504028,0.4106701612472534,0.3906689286231994,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086557522416,-2736.41357421875,300.79180908203125,0.4710819721221924,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094970703125,1.0,0.2765193879604339,0.8418735265731812,0.8418735265731812,1.0,1.0,-1.2101147174835205,0.5130283236503601,0.6970863938331604,0.2469143271446228,0.0,0.0,0.5182056427001953,58.805118560791016,76.0,7.402922630310059,-12025.3193359375,316.6080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00830078125,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.890625,18000.0,0.0,0.0,0.2576216459274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783098697662353,0.4783153235912323,-5.443577720143367e-06,0.0,0.000261453242274,0.0,0.0,27.576295852661133,0.0,0.0,0.0,0.3618999123573303,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443073473870754,-1299.6473388671875,304.1497802734375,0.5775659680366516,0.0894196778535842,0.0824807360768318,293.7972106933594,297.1499938964844,293.1499938964844,0.0054753422737121,-423.2328186035156,298.2292785644531,0.4599070847034454,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.275346428155899,-3999.549560546875,304.1442565917969,0.9191322922706604,0.3625378012657165,0.2539367973804474,293.2230224609375,297.1499938964844,293.1499938964844,0.3203236162662506,-6103.07861328125,304.14019775390625,0.9615720510482788,0.4076758921146393,0.3876058161258697,293.295166015625,297.1499938964844,293.1499938964844,0.008175691589713,-2729.68115234375,300.7403259277344,0.4599070847034454,0.050000000745058,0.2348217517137527,291.1166076660156,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824892997741699,0.8412918448448181,0.8412918448448181,1.0,1.0,-1.210150122642517,0.5125721096992493,0.6975780129432678,0.2481205463409423,0.0,0.0,0.521553099155426,63.70204162597656,79.0,4.760568618774414,-11975.66796875,331.03045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.033203125,18000.0,0.0,0.0,0.2571049928665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836683869361877,0.4836738705635071,-5.48314119441784e-06,0.0,0.0002609288785606,0.0,0.0,28.149259567260746,0.0,0.0,0.0,0.3638863265514374,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443073473870754,-1299.6473388671875,304.1497802734375,0.5775659680366516,0.0894196778535842,0.0824807360768318,293.7972106933594,297.1499938964844,293.1499938964844,0.0054753422737121,-423.2328186035156,298.2292785644531,0.4599070847034454,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.275346428155899,-3999.549560546875,304.1442565917969,0.9191322922706604,0.3625378012657165,0.2539367973804474,293.2230224609375,297.1499938964844,293.1499938964844,0.3203236162662506,-6103.07861328125,304.14019775390625,0.9615720510482788,0.4076758921146393,0.3876058161258697,293.295166015625,297.1499938964844,293.1499938964844,0.008175691589713,-2729.68115234375,300.7403259277344,0.4599070847034454,0.050000000745058,0.2348217517137527,291.1166076660156,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824892997741699,0.8412918448448181,0.8412918448448181,1.0,1.0,-1.210150122642517,0.5125721096992493,0.6975780129432678,0.2481205463409423,0.0,0.0,0.521553099155426,63.70204162597656,79.0,4.760568618774414,-11975.66796875,331.03045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.033203125,18000.0,0.0,0.0,0.2571049928665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836683869361877,0.4836738705635071,-5.48314119441784e-06,0.0,0.0002609288785606,0.0,0.0,28.149259567260746,0.0,0.0,0.0,0.3638863265514374,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443035624921321,-1299.578369140625,304.1498718261719,0.5684235095977783,0.0892440751194953,0.0824758261442184,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666347473859,-409.2763977050781,297.9728698730469,0.4505620896816253,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.278237909078598,-4033.439208984375,304.1413879394531,0.9085558652877808,0.3655584752559662,0.256144255399704,293.22491455078125,297.1499938964844,293.1499938964844,0.3185274302959442,-6073.61279296875,304.1463928222656,0.9462026953697203,0.4054403603076935,0.3855530619621277,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442575901746,-2723.93017578125,300.6869506835937,0.4505620896816253,0.050000000745058,0.235627993941307,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166381835937,1.0,0.2878114879131317,0.8407101631164551,0.8407101631164551,1.0,1.0,-1.2115017175674438,0.5127671360969543,0.6987346410751343,0.2494933456182479,0.0,0.0,0.5260805487632751,68.05313110351562,82.0,2.7990779876708984,-11957.587890625,344.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.236328125,18000.0,0.0,0.0,0.2574196755886078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913108646869659,0.4913163781166076,-5.525648248294601e-06,0.0,0.0002612482348922,0.0,0.0,28.91634178161621,0.0,0.0,0.0,0.3664207756519317,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443035624921321,-1299.578369140625,304.1498718261719,0.5684235095977783,0.0892440751194953,0.0824758261442184,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666347473859,-409.2763977050781,297.9728698730469,0.4505620896816253,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.278237909078598,-4033.439208984375,304.1413879394531,0.9085558652877808,0.3655584752559662,0.256144255399704,293.22491455078125,297.1499938964844,293.1499938964844,0.3185274302959442,-6073.61279296875,304.1463928222656,0.9462026953697203,0.4054403603076935,0.3855530619621277,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442575901746,-2723.93017578125,300.6869506835937,0.4505620896816253,0.050000000745058,0.235627993941307,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166381835937,1.0,0.2878114879131317,0.8407101631164551,0.8407101631164551,1.0,1.0,-1.2115017175674438,0.5127671360969543,0.6987346410751343,0.2494933456182479,0.0,0.0,0.5260805487632751,68.05313110351562,82.0,2.7990779876708984,-11957.587890625,344.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.236328125,18000.0,0.0,0.0,0.2574196755886078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913108646869659,0.4913163781166076,-5.525648248294601e-06,0.0,0.0002612482348922,0.0,0.0,28.91634178161621,0.0,0.0,0.0,0.3664207756519317,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443059541285038,-1299.608642578125,304.1498718261719,0.5644019842147827,0.0891707986593246,0.0824810191988945,293.8139953613281,297.1499938964844,293.1499938964844,0.005162039771676,-402.1453247070313,297.8438720703125,0.4466043412685394,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797109484672546,-4050.57958984375,304.1402587890625,0.9043315649032592,0.3670984804630279,0.2572650015354156,293.2252502441406,297.1499938964844,293.1499938964844,0.3176907002925873,-6060.1591796875,304.1485595703125,0.9391552805900574,0.4044201672077179,0.3846513926982879,293.2966003417969,297.1499938964844,293.1499938964844,0.0081273186951875,-2720.66259765625,300.6606750488281,0.4466043412685394,0.050000000745058,0.2360047698020935,291.1170654296875,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171569824219,1.0,0.2902825176715851,0.840419352054596,0.840419352054596,1.0,1.0,-1.2123186588287354,0.5129457712173462,0.6993729472160339,0.2501653432846069,0.0,0.0,0.5282142758369446,70.0888900756836,82.0,2.2427027225494385,-11949.9013671875,350.96063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,307.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.712890625,18000.0,0.0,0.0,0.2578541040420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950169622898102,0.4950225055217743,-5.547626642510295e-06,0.0,0.0002616891288198,0.0,0.0,29.29881858825684,0.0,0.0,0.0,0.3676749169826507,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443140342831611,-1299.734130859375,304.14990234375,0.5606737732887268,0.0891056060791015,0.0824915170669555,293.8194274902344,297.1499938964844,293.1499938964844,0.0050571146421134,-394.9103698730469,297.71405029296875,0.4430150985717773,0.050000000745058,0.0498291440308094,293.1255187988281,297.1499938964844,293.1499938964844,0.2812126874923706,-4067.991943359375,304.1393127441406,0.9006569981575012,0.3686559796333313,0.2583977878093719,293.2254638671875,297.1499938964844,293.1499938964844,0.3168680965900421,-6047.08251953125,304.1502990722656,0.932484209537506,0.4034279882907867,0.3837821185588836,293.296875,297.1499938964844,293.1499938964844,0.0081099364906549,-2717.27099609375,300.634521484375,0.4430150985717773,0.050000000745058,0.2363680005073547,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926501333713531,0.840214192867279,0.840214192867279,1.0,1.0,-1.213175654411316,0.5131604671478271,0.7000151872634888,0.2508189380168915,0.0,0.0,0.5303380489349365,72.05220031738281,85.0,1.961650848388672,-11944.08203125,357.2027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,307.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.83203125,18000.0,0.0,0.0,0.2584405243396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498703271150589,0.4987088143825531,-5.569596396526322e-06,0.0,0.0002622843021526,0.0,0.0,29.68267822265625,0.0,0.0,0.0,0.3689275681972503,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443351753056049,-1300.052734375,304.14990234375,0.5539361834526062,0.0889931172132492,0.082524262368679,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465584404766,-380.1318664550781,297.4526672363281,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842341661453247,-4102.82861328125,304.1378479003906,0.894252598285675,0.3717867434024811,0.2606791257858276,293.2255554199219,297.1499938964844,293.1499938964844,0.3151946663856506,-6020.80810546875,304.1529541015625,0.9202448725700378,0.4014939367771148,0.3820951581001282,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734379589557,-2709.8798828125,300.582763671875,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971270382404327,0.8398038148880005,0.8398038148880005,1.0,1.0,-1.214937448501587,0.5136507749557495,0.7012867331504822,0.2520291805267334,0.0,0.0,0.5343003273010254,75.80415344238281,88.0,3.188248872756958,-11937.3896484375,369.2229614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.205078125,18000.0,0.0,0.0,0.2599823176860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058360695838928,0.5058416724205017,-5.613124812953174e-06,0.0,0.0002638489822857,0.0,0.0,30.43846893310547,0.0,0.0,0.0,0.3713667690753937,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443351753056049,-1300.052734375,304.14990234375,0.5539361834526062,0.0889931172132492,0.082524262368679,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465584404766,-380.1318664550781,297.4526672363281,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842341661453247,-4102.82861328125,304.1378479003906,0.894252598285675,0.3717867434024811,0.2606791257858276,293.2255554199219,297.1499938964844,293.1499938964844,0.3151946663856506,-6020.80810546875,304.1529541015625,0.9202448725700378,0.4014939367771148,0.3820951581001282,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734379589557,-2709.8798828125,300.582763671875,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971270382404327,0.8398038148880005,0.8398038148880005,1.0,1.0,-1.214937448501587,0.5136507749557495,0.7012867331504822,0.2520291805267334,0.0,0.0,0.5343003273010254,75.80415344238281,88.0,3.188248872756958,-11937.3896484375,369.2229614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.205078125,18000.0,0.0,0.0,0.2599823176860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058360695838928,0.5058416724205017,-5.613124812953174e-06,0.0,0.0002638489822857,0.0,0.0,30.43846893310547,0.0,0.0,0.0,0.3713667690753937,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443543195724487,-1300.315185546875,304.14990234375,0.5479527115821838,0.0888940319418907,0.0825654044747352,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355319209396,-364.9852600097656,297.1892395019531,0.4313581585884094,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872108817100525,-4136.90673828125,304.136962890625,0.8887492418289185,0.3748773038387298,0.262940376996994,293.2254638671875,297.1499938964844,293.1499938964844,0.3134627342224121,-5993.91455078125,304.15484619140625,0.9095078706741332,0.3996016383171081,0.3804468512535095,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347396433353,-2701.68115234375,300.5316772460937,0.4313581585884094,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013262152671814,0.8393934369087219,0.8393934369087219,1.0,1.0,-1.2166842222213743,0.5141881108283997,0.7024960517883301,0.2530809044837951,0.0,0.0,0.5376184582710266,79.37760925292969,91.0,5.308097839355469,-11934.2529296875,380.7409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.365234375,18000.0,0.0,0.0,0.2618695497512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120957493782043,0.512101411819458,-5.653049356624251e-06,0.0,0.000265764305368,0.0,0.0,31.119007110595703,0.0,0.0,0.0,0.373536467552185,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443543195724487,-1300.315185546875,304.14990234375,0.5479527115821838,0.0888940319418907,0.0825654044747352,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355319209396,-364.9852600097656,297.1892395019531,0.4313581585884094,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872108817100525,-4136.90673828125,304.136962890625,0.8887492418289185,0.3748773038387298,0.262940376996994,293.2254638671875,297.1499938964844,293.1499938964844,0.3134627342224121,-5993.91455078125,304.15484619140625,0.9095078706741332,0.3996016383171081,0.3804468512535095,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347396433353,-2701.68115234375,300.5316772460937,0.4313581585884094,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013262152671814,0.8393934369087219,0.8393934369087219,1.0,1.0,-1.2166842222213743,0.5141881108283997,0.7024960517883301,0.2530809044837951,0.0,0.0,0.5376184582710266,79.37760925292969,91.0,5.308097839355469,-11934.2529296875,380.7409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.365234375,18000.0,0.0,0.0,0.2618695497512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120957493782043,0.512101411819458,-5.653049356624251e-06,0.0,0.000265764305368,0.0,0.0,31.119007110595703,0.0,0.0,0.0,0.373536467552185,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443650931119918,-1300.4212646484375,304.14990234375,0.5425372123718262,0.0887969955801963,0.0826062709093093,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239377602934,-349.4893493652344,296.9237365722656,0.4266863763332367,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900825142860412,-4169.5693359375,304.13653564453125,0.8838623762130737,0.3778611719608307,0.2651349604129791,293.2252197265625,297.1499938964844,293.1499938964844,0.3116820752620697,-5966.44921875,304.1561889648437,0.9003321528434753,0.3977364599704742,0.3788218796253204,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941768199205,-2692.795654296875,300.48101806640625,0.4266863763332367,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053101301193237,0.8389654159545898,0.8389654159545898,1.0,1.0,-1.2183451652526855,0.5147402882575989,0.7036049365997314,0.2539519369602203,0.0,0.0,0.5401111841201782,82.82362365722656,94.0,7.361115455627441,-11932.802734375,391.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.00390625,18000.0,0.0,0.0,0.2639253139495849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170689821243286,0.5170746445655823,-5.686269560101209e-06,0.0,0.0002678506425581,0.0,0.0,31.67306137084961,0.0,0.0,0.0,0.3752837777137756,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443650931119918,-1300.4212646484375,304.14990234375,0.5425372123718262,0.0887969955801963,0.0826062709093093,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239377602934,-349.4893493652344,296.9237365722656,0.4266863763332367,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900825142860412,-4169.5693359375,304.13653564453125,0.8838623762130737,0.3778611719608307,0.2651349604129791,293.2252197265625,297.1499938964844,293.1499938964844,0.3116820752620697,-5966.44921875,304.1561889648437,0.9003321528434753,0.3977364599704742,0.3788218796253204,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941768199205,-2692.795654296875,300.48101806640625,0.4266863763332367,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053101301193237,0.8389654159545898,0.8389654159545898,1.0,1.0,-1.2183451652526855,0.5147402882575989,0.7036049365997314,0.2539519369602203,0.0,0.0,0.5401111841201782,82.82362365722656,94.0,7.361115455627441,-11932.802734375,391.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.00390625,18000.0,0.0,0.0,0.2639253139495849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170689821243286,0.5170746445655823,-5.686269560101209e-06,0.0,0.0002678506425581,0.0,0.0,31.67306137084961,0.0,0.0,0.0,0.3752837777137756,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443620160222053,-1300.286376953125,304.1499328613281,0.5375599265098572,0.0886915102601051,0.0826388001441955,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114905081689,-333.6507873535156,296.65557861328125,0.422555536031723,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.292803406715393,-4200.3330078125,304.1365051269531,0.8793999552726746,0.3806873559951782,0.2672255337238312,293.2249450683594,297.1499938964844,293.1499938964844,0.3098673224449157,-5938.57421875,304.1571350097656,0.8920314311981201,0.3958905339241028,0.3772132098674774,293.2983703613281,297.1499938964844,293.1499938964844,0.007952069863677,-2683.34375,300.43048095703125,0.422555536031723,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.433837890625,291.13592529296875,1.0,0.309122622013092,0.8385374546051025,0.8385374546051025,1.0,1.0,-1.21986722946167,0.5152817964553833,0.7045853734016418,0.2546370327472687,0.0,0.0,0.5416508913040161,86.17645263671875,97.0,8.907488822937012,-11931.4052734375,402.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659893929958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204538702964783,0.5204595923423767,-5.710418918170035e-06,0.0,0.0002699454198591,0.0,0.0,32.06072998046875,0.0,0.0,0.0,0.3764942288398742,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443620160222053,-1300.286376953125,304.1499328613281,0.5375599265098572,0.0886915102601051,0.0826388001441955,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114905081689,-333.6507873535156,296.65557861328125,0.422555536031723,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.292803406715393,-4200.3330078125,304.1365051269531,0.8793999552726746,0.3806873559951782,0.2672255337238312,293.2249450683594,297.1499938964844,293.1499938964844,0.3098673224449157,-5938.57421875,304.1571350097656,0.8920314311981201,0.3958905339241028,0.3772132098674774,293.2983703613281,297.1499938964844,293.1499938964844,0.007952069863677,-2683.34375,300.43048095703125,0.422555536031723,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.433837890625,291.13592529296875,1.0,0.309122622013092,0.8385374546051025,0.8385374546051025,1.0,1.0,-1.21986722946167,0.5152817964553833,0.7045853734016418,0.2546370327472687,0.0,0.0,0.5416508913040161,86.17645263671875,97.0,8.907488822937012,-11931.4052734375,402.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659893929958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204538702964783,0.5204595923423767,-5.710418918170035e-06,0.0,0.0002699454198591,0.0,0.0,32.06072998046875,0.0,0.0,0.0,0.3764942288398742,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.044353324919939,-1300.0985107421875,304.14996337890625,0.5352025628089905,0.0886319056153297,0.0826489552855491,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047586128115,-325.5982971191406,296.52020263671875,0.420656144618988,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940970659255981,-4214.89892578125,304.1365966796875,0.8772832155227661,0.3820283710956573,0.2682223320007324,293.2247619628906,297.1499938964844,293.1499938964844,0.3089525103569031,-5924.55322265625,304.1575012207031,0.8880815505981445,0.3949730396270752,0.3764135539531708,293.298583984375,297.1499938964844,293.1499938964844,0.0079305209219455,-2678.44189453125,300.4051818847656,0.420656144618988,0.050000000745058,0.2392908781766891,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109744191169739,0.8383234143257141,0.8383234143257141,1.0,1.0,-1.2205616235733032,0.5155402421951294,0.7050213813781738,0.2549114525318146,0.0,0.0,0.54204261302948,87.82634735107422,97.0,9.42388153076172,-11930.2705078125,407.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,307.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2669786810874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214886665344238,0.5214943885803223,-5.718541160604218e-06,0.0,0.0002709494438022,0.0,0.0,32.183292388916016,0.0,0.0,0.0,0.3768736124038696,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443390868604183,-1299.81884765625,304.1499938964844,0.5329177975654602,0.0885661840438842,0.0826537311077117,293.87158203125,297.1499938964844,293.1499938964844,0.0039976444095373,-317.4586486816406,296.38397216796875,0.418850839138031,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953443229198456,-4228.90576171875,304.13677978515625,0.8752248287200928,0.383318543434143,0.2691843211650848,293.224609375,297.1499938964844,293.1499938964844,0.3080355525016784,-5910.51318359375,304.1578063964844,0.8842509984970093,0.3940582573413849,0.3756162226200104,293.298828125,297.1499938964844,293.1499938964844,0.0079086869955062,-2673.44287109375,300.3797607421875,0.418850839138031,0.050000000745058,0.2395952343940735,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4579162597656,293.4350280761719,291.14306640625,1.0,0.3127950131893158,0.8381068706512451,0.8381068706512451,1.0,1.0,-1.2212073802947998,0.5157868266105652,0.7054206132888794,0.2551433742046356,0.0,0.0,0.5421878099441528,89.46297454833984,100.0,9.763486862182615,-11928.6474609375,413.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,307.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69140625,18000.0,0.0,0.0,0.2679186761379242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52208411693573,0.5220898389816284,-5.723945832869504e-06,0.0,0.0002719034091569,0.0,0.0,32.25740432739258,0.0,0.0,0.0,0.3771008849143982,4.0,0.0,1.0
