time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442924685776233,-1298.962890625,304.15008544921875,0.5285359025001526,0.0884133800864219,0.0826440379023552,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822872400283,-300.93475341796875,296.1086730957031,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976965308189392,-4255.23095703125,304.13726806640625,0.871247410774231,0.3857390582561493,0.2709981203079223,293.2242736816406,297.1499938964844,293.1499938964844,0.3062030673027038,-5882.4873046875,304.15826416015625,0.8769195675849915,0.3922349512577057,0.3740270137786865,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643159940838,-2663.214599609375,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502380371094,1.0,0.3163521587848663,0.8376737833023071,0.8376737833023071,1.0,1.0,-1.222342610359192,0.5162348747253418,0.7061077952384949,0.2554932832717895,0.0,0.0,0.5417685508728027,92.70418548583984,103.0,9.900979042053224,-11923.4716796875,423.4755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2695996761322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521979808807373,0.5219855308532715,-5.7265779105364345e-06,0.0,0.0002736093883868,0.0,0.0,32.261348724365234,0.0,0.0,0.0,0.3771046102046966,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442924685776233,-1298.962890625,304.15008544921875,0.5285359025001526,0.0884133800864219,0.0826440379023552,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822872400283,-300.93475341796875,296.1086730957031,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976965308189392,-4255.23095703125,304.13726806640625,0.871247410774231,0.3857390582561493,0.2709981203079223,293.2242736816406,297.1499938964844,293.1499938964844,0.3062030673027038,-5882.4873046875,304.15826416015625,0.8769195675849915,0.3922349512577057,0.3740270137786865,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643159940838,-2663.214599609375,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502380371094,1.0,0.3163521587848663,0.8376737833023071,0.8376737833023071,1.0,1.0,-1.222342610359192,0.5162348747253418,0.7061077952384949,0.2554932832717895,0.0,0.0,0.5417685508728027,92.70418548583984,103.0,9.900979042053224,-11923.4716796875,423.4755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2695996761322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521979808807373,0.5219855308532715,-5.7265779105364345e-06,0.0,0.0002736093883868,0.0,0.0,32.261348724365234,0.0,0.0,0.0,0.3771046102046966,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442200042307376,-1297.6893310546875,304.1501770019531,0.5243675708770752,0.0882279351353645,0.0826049670577049,293.8929443359375,297.1499938964844,293.1499938964844,0.003565261606127,-284.0976867675781,295.829345703125,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998627126216888,-4279.376953125,304.1379089355469,0.8674188256263733,0.3879487812519073,0.2726630866527557,293.2239685058594,297.1499938964844,293.1499938964844,0.304382711648941,-5854.6806640625,304.1585388183594,0.8699921369552612,0.3904174566268921,0.3724428117275238,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191757202148,-2652.75341796875,300.27667236328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198088109493255,0.8372406959533691,0.8372406959533691,1.0,1.0,-1.223262071609497,0.5166087746620178,0.7066532969474792,0.255719929933548,0.0,0.0,0.5404707193374634,95.91139221191406,106.0,9.39181423187256,-11915.138671875,433.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.27094566822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520240306854248,0.5202460289001465,-5.718696684198221e-06,0.0,0.0002749754057731,0.0,0.0,32.08240509033203,0.0,0.0,0.0,0.3765372931957245,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442200042307376,-1297.6893310546875,304.1501770019531,0.5243675708770752,0.0882279351353645,0.0826049670577049,293.8929443359375,297.1499938964844,293.1499938964844,0.003565261606127,-284.0976867675781,295.829345703125,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998627126216888,-4279.376953125,304.1379089355469,0.8674188256263733,0.3879487812519073,0.2726630866527557,293.2239685058594,297.1499938964844,293.1499938964844,0.304382711648941,-5854.6806640625,304.1585388183594,0.8699921369552612,0.3904174566268921,0.3724428117275238,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191757202148,-2652.75341796875,300.27667236328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198088109493255,0.8372406959533691,0.8372406959533691,1.0,1.0,-1.223262071609497,0.5166087746620178,0.7066532969474792,0.255719929933548,0.0,0.0,0.5404707193374634,95.91139221191406,106.0,9.39181423187256,-11915.138671875,433.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.27094566822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520240306854248,0.5202460289001465,-5.718696684198221e-06,0.0,0.0002749754057731,0.0,0.0,32.08240509033203,0.0,0.0,0.0,0.3765372931957245,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441208556294441,-1295.9892578125,304.1502685546875,0.5203804969787598,0.0880068838596344,0.0825335681438446,293.90380859375,297.1499938964844,293.1499938964844,0.003346204990521,-266.9498596191406,295.5457763671875,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018615245819092,-4301.5908203125,304.1386108398437,0.8637169599533081,0.389963150024414,0.2741883099079132,293.2236633300781,297.1499938964844,293.1499938964844,0.30258509516716,-5827.2431640625,304.15869140625,0.8634333610534668,0.3886036872863769,0.3708616197109222,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734249643981,-2642.132080078125,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231770098209381,0.8368074893951416,0.8368074893951416,1.0,1.0,-1.2239724397659302,0.5168982148170471,0.7070742845535278,0.2558638155460357,0.0,0.0,0.538419246673584,99.09242248535156,109.0,8.346217155456543,-11903.1748046875,443.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.306640625,18000.0,0.0,0.0,0.2718969881534576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517068088054657,0.5170737504959106,-5.7014844969671685e-06,0.0,0.0002759408962447,0.0,0.0,31.74429702758789,0.0,0.0,0.0,0.3754698634147644,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441208556294441,-1295.9892578125,304.1502685546875,0.5203804969787598,0.0880068838596344,0.0825335681438446,293.90380859375,297.1499938964844,293.1499938964844,0.003346204990521,-266.9498596191406,295.5457763671875,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018615245819092,-4301.5908203125,304.1386108398437,0.8637169599533081,0.389963150024414,0.2741883099079132,293.2236633300781,297.1499938964844,293.1499938964844,0.30258509516716,-5827.2431640625,304.15869140625,0.8634333610534668,0.3886036872863769,0.3708616197109222,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734249643981,-2642.132080078125,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231770098209381,0.8368074893951416,0.8368074893951416,1.0,1.0,-1.2239724397659302,0.5168982148170471,0.7070742845535278,0.2558638155460357,0.0,0.0,0.538419246673584,99.09242248535156,109.0,8.346217155456543,-11903.1748046875,443.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.306640625,18000.0,0.0,0.0,0.2718969881534576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517068088054657,0.5170737504959106,-5.7014844969671685e-06,0.0,0.0002759408962447,0.0,0.0,31.74429702758789,0.0,0.0,0.0,0.3754698634147644,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439956076443195,-1293.8763427734375,304.150390625,0.5165529847145081,0.087749607861042,0.0824290290474891,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249821186065,-249.51031494140625,295.2577819824219,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037168681621551,-4322.16845703125,304.1393127441406,0.8601317405700684,0.3918017745018005,0.2755878567695617,293.223388671875,297.1499938964844,293.1499938964844,0.3008178770542145,-5800.28564453125,304.1587219238281,0.8572126030921936,0.38679239153862,0.3692822456359863,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272467315196,-2631.41748046875,300.170166015625,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.16766357421875,1.0,0.3264671862125397,0.8363743424415588,0.8363743424415588,1.0,1.0,-1.224489688873291,0.5170978903770447,0.7073917984962463,0.25596484541893,0.0,0.0,0.5357797145843506,102.2532958984375,112.0,6.921003341674805,-11887.4306640625,453.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.2724261879920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127570033073425,0.5127626657485962,-5.676811269950122e-06,0.0,0.0002764779492281,0.0,0.0,31.28225326538086,0.0,0.0,0.0,0.3740067780017853,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439956076443195,-1293.8763427734375,304.150390625,0.5165529847145081,0.087749607861042,0.0824290290474891,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249821186065,-249.51031494140625,295.2577819824219,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037168681621551,-4322.16845703125,304.1393127441406,0.8601317405700684,0.3918017745018005,0.2755878567695617,293.223388671875,297.1499938964844,293.1499938964844,0.3008178770542145,-5800.28564453125,304.1587219238281,0.8572126030921936,0.38679239153862,0.3692822456359863,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272467315196,-2631.41748046875,300.170166015625,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.16766357421875,1.0,0.3264671862125397,0.8363743424415588,0.8363743424415588,1.0,1.0,-1.224489688873291,0.5170978903770447,0.7073917984962463,0.25596484541893,0.0,0.0,0.5357797145843506,102.2532958984375,112.0,6.921003341674805,-11887.4306640625,453.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.2724261879920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127570033073425,0.5127626657485962,-5.676811269950122e-06,0.0,0.0002764779492281,0.0,0.0,31.28225326538086,0.0,0.0,0.0,0.3740067780017853,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439233556389808,-1292.6685791015625,304.15045166015625,0.5146937966346741,0.0876073539257049,0.0823641940951347,293.92022705078125,297.1499938964844,293.1499938964844,0.0030132732354104,-240.6675720214844,295.112060546875,0.4055325984954834,0.050000000745058,0.0510745495557785,293.07635498046875,297.1499938964844,293.1499938964844,0.304595023393631,-4331.8974609375,304.1396484375,0.8583793640136719,0.3926575183868408,0.276242733001709,293.2232666015625,297.1499938964844,293.1499938964844,0.2999474108219147,-5787.01123046875,304.1587219238281,0.8542205691337585,0.3858875334262848,0.3684931099414825,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039953321218,-2626.029296875,300.1429138183594,0.4055325984954834,0.050000000745058,0.242275670170784,291.16925048828125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.16961669921875,1.0,0.3280850350856781,0.8361577391624451,0.8361577391624451,1.0,1.0,-1.22467839717865,0.5171627998352051,0.7075155973434448,0.2560069262981415,0.0,0.0,0.5342888832092285,103.8271484375,112.0,6.115912914276123,-11878.119140625,457.9642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923095703125,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.923828125,18000.0,0.0,0.0,0.2725271880626678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102648138999939,0.5102704763412476,-5.662268904416123e-06,0.0,0.0002765804238151,0.0,0.0,31.01568603515625,0.0,0.0,0.0,0.3731592893600464,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438451468944549,-1291.3675537109375,304.1505126953125,0.5128690600395203,0.0874565616250038,0.0822914242744445,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009599238634,-231.7572479248047,294.9652099609375,0.4042672216892242,0.050000000745058,0.0511364638805389,293.07696533203125,297.1499938964844,293.1499938964844,0.3054415285587311,-4341.27001953125,304.1399841308594,0.8566510677337646,0.3934708833694458,0.2768685221672058,293.22314453125,297.1499938964844,293.1499938964844,0.2990860342979431,-5773.876953125,304.15869140625,0.8513022661209106,0.3849831521511078,0.3677042424678802,293.3033447265625,297.1499938964844,293.1499938964844,0.0076806810684502,-2620.632080078125,300.1153869628906,0.4042672216892242,0.050000000745058,0.2425693571567535,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.453369140625,291.1712646484375,1.0,0.329686164855957,0.8359426856040955,0.8359426856040955,1.0,1.0,-1.224822163581848,0.5172045826911926,0.7076175808906555,0.2560460269451141,0.0,0.0,0.532715916633606,105.39754486083984,115.0,5.276376724243164,-11867.88671875,462.7284851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75390625,18000.0,0.0,0.0,0.2725231349468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076079368591309,0.5076135993003845,-5.6466519708919805e-06,0.0,0.0002765763492789,0.0,0.0,30.732467651367188,0.0,0.0,0.0,0.3722556531429291,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436722412705421,-1288.508544921875,304.150634765625,0.5093182325363159,0.0871310085058212,0.0821237117052078,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741777546703,-213.71881103515625,294.6680603027344,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070344626903534,-4358.884765625,304.14068603515625,0.853253960609436,0.3949630260467529,0.2780289053916931,293.2229309082031,297.1499938964844,293.1499938964844,0.2973903715610504,-5748.02197265625,304.1586303710937,0.8456717133522034,0.3831758499145508,0.3661276400089264,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338504441082,-2609.803466796875,300.0595397949219,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328412771224975,0.8355125784873962,0.8355125784873962,1.0,1.0,-1.224973201751709,0.5172156691551208,0.7077575325965881,0.2561202049255371,0.0,0.0,0.5294064879417419,108.5301284790039,103.0,3.5890824794769287,-11844.76171875,472.1498718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722174525260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019591450691223,0.501964807510376,-5.6132475947379135e-06,0.0,0.00027626613155,0.0,0.0,30.134490966796875,0.0,0.0,0.0,0.3703362345695495,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436722412705421,-1288.508544921875,304.150634765625,0.5093182325363159,0.0871310085058212,0.0821237117052078,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741777546703,-213.71881103515625,294.6680603027344,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070344626903534,-4358.884765625,304.14068603515625,0.853253960609436,0.3949630260467529,0.2780289053916931,293.2229309082031,297.1499938964844,293.1499938964844,0.2973903715610504,-5748.02197265625,304.1586303710937,0.8456717133522034,0.3831758499145508,0.3661276400089264,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338504441082,-2609.803466796875,300.0595397949219,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328412771224975,0.8355125784873962,0.8355125784873962,1.0,1.0,-1.224973201751709,0.5172156691551208,0.7077575325965881,0.2561202049255371,0.0,0.0,0.5294064879417419,108.5301284790039,103.0,3.5890824794769287,-11844.76171875,472.1498718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722174525260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019591450691223,0.501964807510376,-5.6132475947379135e-06,0.0,0.00027626613155,0.0,0.0,30.134490966796875,0.0,0.0,0.0,0.3703362345695495,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433223843574523,-1282.7381591796875,304.1510009765625,0.5099874138832092,0.086810402572155,0.0817727372050285,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351035244762,-194.6432647705078,294.3677062988281,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082931041717529,-4372.62939453125,304.1416931152344,0.8563424944877625,0.3963295519351959,0.2789495885372162,293.2225646972656,297.1499938964844,293.1499938964844,0.2955256104469299,-5719.416015625,304.15887451171875,0.8464861512184143,0.3813976347446441,0.3643847703933716,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531071051955,-2589.472900390625,300.00360107421875,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944966316223,0.8350825309753418,0.8350825309753418,1.0,1.0,-1.2231576442718506,0.5163156986236572,0.7068420052528381,0.2557556629180908,0.0,0.0,0.5257173776626587,107.00563049316406,91.0,4.880897998809815,-11808.119140625,466.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.587890625,18000.0,0.0,0.0,0.2715323269367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958863258361816,0.4958918988704681,-5.577858701144578e-06,0.0,0.0002755707828328,0.0,0.0,29.50168228149414,0.0,0.0,0.0,0.3682799339294433,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433223843574523,-1282.7381591796875,304.1510009765625,0.5099874138832092,0.086810402572155,0.0817727372050285,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351035244762,-194.6432647705078,294.3677062988281,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082931041717529,-4372.62939453125,304.1416931152344,0.8563424944877625,0.3963295519351959,0.2789495885372162,293.2225646972656,297.1499938964844,293.1499938964844,0.2955256104469299,-5719.416015625,304.15887451171875,0.8464861512184143,0.3813976347446441,0.3643847703933716,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531071051955,-2589.472900390625,300.00360107421875,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944966316223,0.8350825309753418,0.8350825309753418,1.0,1.0,-1.2231576442718506,0.5163156986236572,0.7068420052528381,0.2557556629180908,0.0,0.0,0.5257173776626587,107.00563049316406,91.0,4.880897998809815,-11808.119140625,466.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.587890625,18000.0,0.0,0.0,0.2715323269367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958863258361816,0.4958918988704681,-5.577858701144578e-06,0.0,0.0002755707828328,0.0,0.0,29.50168228149414,0.0,0.0,0.0,0.3682799339294433,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435966216027736,-1287.250732421875,304.1501770019531,0.5160696506500244,0.0875881314277648,0.0820757672190666,293.95263671875,297.1499938964844,293.1499938964844,0.0022028698585927,-176.0936279296875,294.0795593261719,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100619912147522,-4392.44482421875,304.1414794921875,0.8654636740684509,0.3985746800899505,0.2802512943744659,293.2169189453125,297.1499938964844,293.1499938964844,0.2943409383296966,-5701.68115234375,304.1578674316406,0.8532013297080994,0.3807160854339599,0.3633263409137726,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708936735987,-2567.951904296875,299.9643249511719,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685964107513,0.8346667289733887,0.8346667289733887,1.0,1.0,-1.2224225997924805,0.5158872604370117,0.7065353989601135,0.2557199001312256,0.0,0.0,0.5217338800430298,101.89317321777344,79.0,1.1978696584701538,-11768.6591796875,450.82659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.669921875,18000.0,0.0,0.0,0.270477294921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889793395996094,0.4889848828315735,-5.53809286429896e-06,0.0,0.0002745000529102,0.0,0.0,28.793678283691406,0.0,0.0,0.0,0.3659708797931671,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435966216027736,-1287.250732421875,304.1501770019531,0.5160696506500244,0.0875881314277648,0.0820757672190666,293.95263671875,297.1499938964844,293.1499938964844,0.0022028698585927,-176.0936279296875,294.0795593261719,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100619912147522,-4392.44482421875,304.1414794921875,0.8654636740684509,0.3985746800899505,0.2802512943744659,293.2169189453125,297.1499938964844,293.1499938964844,0.2943409383296966,-5701.68115234375,304.1578674316406,0.8532013297080994,0.3807160854339599,0.3633263409137726,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708936735987,-2567.951904296875,299.9643249511719,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685964107513,0.8346667289733887,0.8346667289733887,1.0,1.0,-1.2224225997924805,0.5158872604370117,0.7065353989601135,0.2557199001312256,0.0,0.0,0.5217338800430298,101.89317321777344,79.0,1.1978696584701538,-11768.6591796875,450.82659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.669921875,18000.0,0.0,0.0,0.270477294921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889793395996094,0.4889848828315735,-5.53809286429896e-06,0.0,0.0002745000529102,0.0,0.0,28.793678283691406,0.0,0.0,0.0,0.3659708797931671,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437028110027313,-1288.9793701171875,304.14996337890625,0.5247501730918884,0.0879431366920471,0.0821929201483726,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620244856923,-156.84426879882812,293.78375244140625,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114553689956665,-4407.818359375,304.1420288085937,0.878544807434082,0.4001796841621399,0.2812404632568359,293.2138671875,297.1499938964844,293.1499938964844,0.2930337786674499,-5681.81591796875,304.1574401855469,0.863815188407898,0.3796408772468567,0.3620977401733398,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691336438059,-2541.01123046875,299.9216613769531,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235688686371,0.8342509269714355,0.8342509269714355,1.0,1.0,-1.2203353643417358,0.5148135423660278,0.705521821975708,0.2554376721382141,0.0,0.0,0.5178654789924622,94.73859405517578,67.0,2.4427719116210938,-11722.37890625,428.3290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.677734375,18000.0,0.0,0.0,0.2691139280796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825619757175445,0.4825674891471863,-5.500432507687947e-06,0.0,0.0002731164277065,0.0,0.0,28.14176177978516,0.0,0.0,0.0,0.3638071715831756,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437028110027313,-1288.9793701171875,304.14996337890625,0.5247501730918884,0.0879431366920471,0.0821929201483726,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620244856923,-156.84426879882812,293.78375244140625,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114553689956665,-4407.818359375,304.1420288085937,0.878544807434082,0.4001796841621399,0.2812404632568359,293.2138671875,297.1499938964844,293.1499938964844,0.2930337786674499,-5681.81591796875,304.1574401855469,0.863815188407898,0.3796408772468567,0.3620977401733398,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691336438059,-2541.01123046875,299.9216613769531,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235688686371,0.8342509269714355,0.8342509269714355,1.0,1.0,-1.2203353643417358,0.5148135423660278,0.705521821975708,0.2554376721382141,0.0,0.0,0.5178654789924622,94.73859405517578,67.0,2.4427719116210938,-11722.37890625,428.3290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.677734375,18000.0,0.0,0.0,0.2691139280796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825619757175445,0.4825674891471863,-5.500432507687947e-06,0.0,0.0002731164277065,0.0,0.0,28.14176177978516,0.0,0.0,0.0,0.3638071715831756,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436657555401325,-1288.3494873046875,304.1500549316406,0.5299947261810303,0.088064357638359,0.0821620598435401,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406583694741,-147.13551330566406,293.6346740722656,0.4175773859024048,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119748532772064,-4413.4443359375,304.1425170898437,0.8865055441856384,0.400865226984024,0.2816221415996551,293.2127380371094,297.1499938964844,293.1499938964844,0.2922725081443786,-5670.123046875,304.157470703125,0.8705207109451294,0.3790521621704101,0.3613948225975036,293.2963562011719,297.1499938964844,293.1499938964844,0.0073138359002768,-2526.13232421875,299.8998718261719,0.4175773859024048,0.050000000745058,0.2398179173469543,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129820227622986,0.834043025970459,0.834043025970459,1.0,1.0,-1.2188023328781128,0.5140445232391357,0.7047577500343323,0.2552037239074707,0.0,0.0,0.5156657099723816,90.64037322998048,67.0,3.213242530822754,-11692.541015625,415.2799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,307.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.2683249115943908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790216982364654,0.4790271818637848,-5.480849722516723e-06,0.0,0.0002723156649153,0.0,0.0,27.79103279113769,0.0,0.0,0.0,0.3626347482204437,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435997955501079,-1287.2496337890625,304.150146484375,0.5359444618225098,0.0881652310490608,0.0820991918444633,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183393938466,-137.3521270751953,293.48406982421875,0.4224191009998321,0.050000000745058,0.0503852367401123,293.0819091796875,297.1499938964844,293.1499938964844,0.3124293088912964,-4418.3388671875,304.14306640625,0.8954551815986633,0.4014880061149597,0.2819504141807556,293.2117614746094,297.1499938964844,293.1499938964844,0.2914917171001434,-5658.11865234375,304.15753173828125,0.878229022026062,0.3784495592117309,0.3606631457805633,293.29541015625,297.1499938964844,293.1499938964844,0.0072567691095173,-2510.7119140625,299.8775634765625,0.4224191009998321,0.050000000745058,0.2390058785676956,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.1821594238281,1.0,0.3080720901489258,0.8338454961776733,0.8338454961776733,1.0,1.0,-1.2170625925064087,0.5131753087043762,0.7038872838020325,0.2549401521682739,0.0,0.0,0.5134029388427734,86.28427124023438,55.0,3.216575860977173,-11659.390625,401.3819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.232421875,18000.0,0.0,0.0,0.2674641013145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753082692623138,0.4753137230873108,-5.460323791339761e-06,0.0,0.0002714420552365,0.0,0.0,27.425968170166016,0.0,0.0,0.0,0.3614111840724945,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434093214571476,-1284.1024169921875,304.1504211425781,0.5501934885978699,0.0883238166570663,0.0819081515073776,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726787339895,-117.70819091796876,293.1787414550781,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131595551967621,-4426.1298828125,304.1441650390625,0.9174339771270752,0.4025512933731079,0.2824629545211792,293.2100830078125,297.1499938964844,293.1499938964844,0.2899047434329986,-5633.70458984375,304.1576538085937,0.8969102501869202,0.3772262632846832,0.3591531217098236,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394406259059,-2478.7900390625,299.8316650390625,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973081767559051,0.833450436592102,0.833450436592102,1.0,1.0,-1.213123798370361,0.5112059116363525,0.7019178867340088,0.2543652355670929,0.0,0.0,0.5087628364562988,77.0083999633789,43.0,2.574512720108032,-11586.767578125,371.7886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655381560325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676900207996368,0.4676954448223114,-5.418143700808287e-06,0.0,0.0002694874710869,0.0,0.0,26.68551445007324,0.0,0.0,0.0,0.3589056730270386,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434093214571476,-1284.1024169921875,304.1504211425781,0.5501934885978699,0.0883238166570663,0.0819081515073776,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726787339895,-117.70819091796876,293.1787414550781,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131595551967621,-4426.1298828125,304.1441650390625,0.9174339771270752,0.4025512933731079,0.2824629545211792,293.2100830078125,297.1499938964844,293.1499938964844,0.2899047434329986,-5633.70458984375,304.1576538085937,0.8969102501869202,0.3772262632846832,0.3591531217098236,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394406259059,-2478.7900390625,299.8316650390625,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973081767559051,0.833450436592102,0.833450436592102,1.0,1.0,-1.213123798370361,0.5112059116363525,0.7019178867340088,0.2543652355670929,0.0,0.0,0.5087628364562988,77.0083999633789,43.0,2.574512720108032,-11586.767578125,371.7886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655381560325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676900207996368,0.4676954448223114,-5.418143700808287e-06,0.0,0.0002694874710869,0.0,0.0,26.68551445007324,0.0,0.0,0.0,0.3589056730270386,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.043165560811758,-1280.0972900390625,304.15069580078125,0.5679494738578796,0.0884401500225067,0.081657737493515,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268244754523,-98.05359649658205,292.86846923828125,0.4524042010307312,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136553168296814,-4431.3037109375,304.145263671875,0.9465446472167968,0.4033687114715576,0.2827920317649841,293.2086486816406,297.1499938964844,293.1499938964844,0.2883087396621704,-5609.14501953125,304.15777587890625,0.9219703674316406,0.3759965300559997,0.3576140701770782,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201642811298,-2446.02880859375,299.7845764160156,0.4524042010307312,0.050000000745058,0.2354600429534912,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854599952697754,0.8330553770065308,0.8330553770065308,1.0,1.0,-1.2087301015853882,0.5089985132217407,0.6997315883636475,0.2537704408168793,0.0,0.0,0.5040193796157837,67.2564697265625,31.0,1.6053534746170044,-11507.1884765625,340.7471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633688449859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599445164203644,0.4599499106407165,-5.375718501454685e-06,0.0,0.0002672858827281,0.0,0.0,25.94664192199707,0.0,0.0,0.0,0.3563734591007232,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.043165560811758,-1280.0972900390625,304.15069580078125,0.5679494738578796,0.0884401500225067,0.081657737493515,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268244754523,-98.05359649658205,292.86846923828125,0.4524042010307312,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136553168296814,-4431.3037109375,304.145263671875,0.9465446472167968,0.4033687114715576,0.2827920317649841,293.2086486816406,297.1499938964844,293.1499938964844,0.2883087396621704,-5609.14501953125,304.15777587890625,0.9219703674316406,0.3759965300559997,0.3576140701770782,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201642811298,-2446.02880859375,299.7845764160156,0.4524042010307312,0.050000000745058,0.2354600429534912,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854599952697754,0.8330553770065308,0.8330553770065308,1.0,1.0,-1.2087301015853882,0.5089985132217407,0.6997315883636475,0.2537704408168793,0.0,0.0,0.5040193796157837,67.2564697265625,31.0,1.6053534746170044,-11507.1884765625,340.7471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633688449859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599445164203644,0.4599499106407165,-5.375718501454685e-06,0.0,0.0002672858827281,0.0,0.0,25.94664192199707,0.0,0.0,0.0,0.3563734591007232,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428862310945987,-1275.525390625,304.1509094238281,0.5897351503372192,0.0885243788361549,0.0813666358590126,293.9950256347656,297.1499938964844,293.1499938964844,0.000981293269433,-78.4285659790039,292.553466796875,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139160275459289,-4433.86181640625,304.1464233398437,0.97878098487854,0.4039304256439209,0.2829373776912689,293.2073669433594,297.1499938964844,293.1499938964844,0.2867231070995331,-5584.7451171875,304.1578063964844,0.9553799629211426,0.3747698068618774,0.3560657501220703,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007091224193,-2412.916015625,299.73651123046875,0.4746454954147339,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726429402828216,0.8327015042304993,0.8327015042304993,1.0,1.0,-1.2039844989776611,0.506601095199585,0.697383463382721,0.2531901597976684,0.0,0.0,0.4992762804031372,57.23976516723633,34.0,0.6309928297996521,-11422.2822265625,308.9772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.2609936594963074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522449970245361,0.4522503316402435,-5.334069555829046e-06,0.0,0.0002648753870744,0.0,0.0,25.22617149353028,0.0,0.0,0.0,0.3538726568222046,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428862310945987,-1275.525390625,304.1509094238281,0.5897351503372192,0.0885243788361549,0.0813666358590126,293.9950256347656,297.1499938964844,293.1499938964844,0.000981293269433,-78.4285659790039,292.553466796875,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139160275459289,-4433.86181640625,304.1464233398437,0.97878098487854,0.4039304256439209,0.2829373776912689,293.2073669433594,297.1499938964844,293.1499938964844,0.2867231070995331,-5584.7451171875,304.1578063964844,0.9553799629211426,0.3747698068618774,0.3560657501220703,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007091224193,-2412.916015625,299.73651123046875,0.4746454954147339,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726429402828216,0.8327015042304993,0.8327015042304993,1.0,1.0,-1.2039844989776611,0.506601095199585,0.697383463382721,0.2531901597976684,0.0,0.0,0.4992762804031372,57.23976516723633,34.0,0.6309928297996521,-11422.2822265625,308.9772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.2609936594963074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522449970245361,0.4522503316402435,-5.334069555829046e-06,0.0,0.0002648753870744,0.0,0.0,25.22617149353028,0.0,0.0,0.0,0.3538726568222046,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427070073783397,-1272.626953125,304.1509094238281,0.6056986451148987,0.0885517969727516,0.0811720564961433,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389655802398,-59.06423568725586,292.2330017089844,0.4874993562698364,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140061795711517,-4434.84033203125,304.1474609375,0.998445212841034,0.4041769504547119,0.2829624712467193,293.2063293457031,297.1499938964844,293.1499938964844,0.2853142917156219,-5563.1865234375,304.1575622558594,0.9777886271476746,0.3735281825065613,0.3546554148197174,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069179542362,-2387.119384765625,299.68701171875,0.4874993562698364,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645525336265564,0.832347571849823,0.832347571849823,1.0,1.0,-1.2003228664398191,0.5046607851982117,0.6956620216369629,0.2529788911342621,0.0,0.0,0.4948031306266784,50.891414642333984,37.0,-2.3401849269866943,-11340.6875,288.6697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.140625,18000.0,0.0,0.0,0.2584702372550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448556005954742,0.4448609054088592,-5.294265520205954e-06,0.0,0.0002623144246172,0.0,0.0,24.54636001586914,0.0,0.0,0.0,0.3514868915081024,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427070073783397,-1272.626953125,304.1509094238281,0.6056986451148987,0.0885517969727516,0.0811720564961433,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389655802398,-59.06423568725586,292.2330017089844,0.4874993562698364,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140061795711517,-4434.84033203125,304.1474609375,0.998445212841034,0.4041769504547119,0.2829624712467193,293.2063293457031,297.1499938964844,293.1499938964844,0.2853142917156219,-5563.1865234375,304.1575622558594,0.9777886271476746,0.3735281825065613,0.3546554148197174,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069179542362,-2387.119384765625,299.68701171875,0.4874993562698364,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645525336265564,0.832347571849823,0.832347571849823,1.0,1.0,-1.2003228664398191,0.5046607851982117,0.6956620216369629,0.2529788911342621,0.0,0.0,0.4948031306266784,50.891414642333984,37.0,-2.3401849269866943,-11340.6875,288.6697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.140625,18000.0,0.0,0.0,0.2584702372550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448556005954742,0.4448609054088592,-5.294265520205954e-06,0.0,0.0002623144246172,0.0,0.0,24.54636001586914,0.0,0.0,0.0,0.3514868915081024,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426422990858554,-1271.573486328125,304.1508483886719,0.6101672053337097,0.0885415747761726,0.0811061114072799,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194865563884,-49.5141716003418,292.0718994140625,0.491005539894104,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086990118026733,-4372.9794921875,304.15771484375,0.9990000128746032,0.4046812653541565,0.2788223922252655,293.20587158203125,297.1499938964844,293.1499938964844,0.2846371531486511,-5552.798828125,304.15740966796875,0.9834423065185548,0.3729018568992615,0.3540010154247284,293.29266357421875,297.1499938964844,293.1499938964844,0.006770281586796,-2377.05517578125,299.6621398925781,0.491005539894104,0.050000000745058,0.2321003079414367,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616407871246338,0.8321706652641296,0.8321706652641296,1.0,1.0,-1.1939572095870972,0.5015849471092224,0.6923723220825195,0.2518965899944305,0.0,0.0,0.4926106333732605,49.14986801147461,37.0,2.641953468322754,-11280.45703125,280.6277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929016113281,307.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.302734375,18000.0,0.0,0.0,0.2571657001972198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414835572242737,0.4414888322353363,-5.276092451822478e-06,0.0,0.0002609904913697,0.0,0.0,24.23963737487793,0.0,0.0,0.0,0.3503938317298889,4.0,0.0,1.0
