time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425452552735805,-1269.904052734375,304.15087890625,0.6133912205696106,0.0885094031691551,0.081042967736721,294.0146179199219,297.1499938964844,293.1499938964844,0.00051196210552,-39.04534912109375,291.91619873046875,0.4936164915561676,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029627203941345,-4305.4560546875,304.1667175292969,0.9990000128746032,0.4061325788497925,0.2744251489639282,293.2055358886719,297.1499938964844,293.1499938964844,0.2838073968887329,-5539.83740234375,304.1575622558594,0.98734450340271,0.3722628653049469,0.3533597588539123,293.292724609375,297.1499938964844,293.1499938964844,0.0067343553528189,-2366.62744140625,299.6396179199219,0.4936164915561676,0.050000000745058,0.2318773120641708,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8341064453125,293.54278564453125,291.1917419433594,1.0,0.2593345940113067,0.8320139050483704,0.8320139050483704,1.0,1.0,-1.187638759613037,0.4985230565071106,0.6891157031059265,0.2508582174777984,0.0,0.0,0.4893006682395935,47.87957382202149,40.0,11.10331916809082,-11213.7080078125,273.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.05859375,18000.0,0.0,0.0,0.2558012306690216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373205006122589,0.4373257458209991,-5.256876193016069e-06,0.0,0.0002596057311166,0.0,0.0,23.87677001953125,0.0,0.0,0.0,0.3490717709064483,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423852577805519,-1267.242919921875,304.1508483886719,0.6173181533813477,0.0884031578898429,0.0809023603796958,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59747314453125,0.4970690906047821,0.050000000745058,0.0488230399787426,293.08599853515625,297.1499938964844,293.1499938964844,0.2952875196933746,-4217.28125,304.1735534667969,0.9990000128746032,0.4095854759216308,0.2687646746635437,293.2050170898437,297.1499938964844,293.1499938964844,0.2823777794837951,-5517.7744140625,304.15740966796875,0.9919080138206482,0.3709633648395538,0.3520833849906921,293.2926940917969,297.1499938964844,293.1499938964844,0.006670992821455,-2348.91943359375,299.5921936035156,0.4970690906047821,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.2563274204730987,0.8317004442214966,0.8317004442214966,1.0,1.0,-1.1787322759628296,0.4939722716808319,0.6847599744796753,0.2500432431697845,0.0,0.0,0.48260697722435,46.27939987182617,43.0,3.393458127975464,-11075.2158203125,265.34307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.25390625,18000.0,0.0,0.0,0.2528589367866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267985224723816,0.4268037378787994,-5.206804871704662e-06,0.0,0.0002566196781117,0.0,0.0,22.96761131286621,0.0,0.0,0.0,0.3458128869533539,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423852577805519,-1267.242919921875,304.1508483886719,0.6173181533813477,0.0884031578898429,0.0809023603796958,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59747314453125,0.4970690906047821,0.050000000745058,0.0488230399787426,293.08599853515625,297.1499938964844,293.1499938964844,0.2952875196933746,-4217.28125,304.1735534667969,0.9990000128746032,0.4095854759216308,0.2687646746635437,293.2050170898437,297.1499938964844,293.1499938964844,0.2823777794837951,-5517.7744140625,304.15740966796875,0.9919080138206482,0.3709633648395538,0.3520833849906921,293.2926940917969,297.1499938964844,293.1499938964844,0.006670992821455,-2348.91943359375,299.5921936035156,0.4970690906047821,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.2563274204730987,0.8317004442214966,0.8317004442214966,1.0,1.0,-1.1787322759628296,0.4939722716808319,0.6847599744796753,0.2500432431697845,0.0,0.0,0.48260697722435,46.27939987182617,43.0,3.393458127975464,-11075.2158203125,265.34307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.25390625,18000.0,0.0,0.0,0.2528589367866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267985224723816,0.4268037378787994,-5.206804871704662e-06,0.0,0.0002566196781117,0.0,0.0,22.96761131286621,0.0,0.0,0.0,0.3458128869533539,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422768481075763,-1265.548095703125,304.1507568359375,0.6186854839324951,0.088263414800167,0.080762080848217,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.4984978139400482,0.050000000745058,0.0487994216382503,293.0822448730469,297.1499938964844,293.1499938964844,0.2921049296855926,-4182.22216796875,304.1708374023437,0.9990000128746032,0.4119846522808075,0.2664815485477447,293.2045593261719,297.1499938964844,293.1499938964844,0.2812210023403168,-5500.18408203125,304.1568603515625,0.993183135986328,0.3696585595607757,0.350833535194397,293.2927551269531,297.1499938964844,293.1499938964844,0.0066176196560263,-2334.81005859375,299.5409545898437,0.4984978139400482,0.050000000745058,0.231483444571495,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.54327392578125,291.19000244140625,1.0,0.2550782263278961,0.8313869833946228,0.8313869833946228,1.0,1.0,-1.174159288406372,0.4912598729133606,0.6828993558883667,0.2506455183029175,0.0,0.0,0.4774900674819946,45.6582145690918,46.0,-4.9866251945495605,-10972.310546875,261.5165710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826171875,307.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.080078125,18000.0,0.0,0.0,0.2497316598892212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183495640754699,0.4183547496795654,-5.162124125490664e-06,0.0,0.0002534458762966,0.0,0.0,22.23498916625977,0.0,0.0,0.0,0.3431248366832733,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422768481075763,-1265.548095703125,304.1507568359375,0.6186854839324951,0.088263414800167,0.080762080848217,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.4984978139400482,0.050000000745058,0.0487994216382503,293.0822448730469,297.1499938964844,293.1499938964844,0.2921049296855926,-4182.22216796875,304.1708374023437,0.9990000128746032,0.4119846522808075,0.2664815485477447,293.2045593261719,297.1499938964844,293.1499938964844,0.2812210023403168,-5500.18408203125,304.1568603515625,0.993183135986328,0.3696585595607757,0.350833535194397,293.2927551269531,297.1499938964844,293.1499938964844,0.0066176196560263,-2334.81005859375,299.5409545898437,0.4984978139400482,0.050000000745058,0.231483444571495,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.54327392578125,291.19000244140625,1.0,0.2550782263278961,0.8313869833946228,0.8313869833946228,1.0,1.0,-1.174159288406372,0.4912598729133606,0.6828993558883667,0.2506455183029175,0.0,0.0,0.4774900674819946,45.6582145690918,46.0,-4.9866251945495605,-10972.310546875,261.5165710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826171875,307.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.080078125,18000.0,0.0,0.0,0.2497316598892212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183495640754699,0.4183547496795654,-5.162124125490664e-06,0.0,0.0002534458762966,0.0,0.0,22.23498916625977,0.0,0.0,0.0,0.3431248366832733,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421703122556209,-1263.9166259765625,304.1506652832031,0.6180075407028198,0.0880704373121261,0.0806080549955368,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4982511103153229,0.050000000745058,0.0488034486770629,293.0878295898437,297.1499938964844,293.1499938964844,0.2924630343914032,-4188.49169921875,304.1632080078125,0.9990000128746032,0.4125921428203583,0.2668730616569519,293.20428466796875,297.1499938964844,293.1499938964844,0.2801572382450104,-5484.04931640625,304.1563415527344,0.991904079914093,0.3683372139930725,0.349600076675415,293.2931823730469,297.1499938964844,293.1499938964844,0.0065687489695847,-2322.187744140625,299.4875183105469,0.4982511103153229,0.050000000745058,0.2315025478601455,291.1827697753906,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5589599609375,291.18182373046875,1.0,0.2552098929882049,0.8311365246772766,0.8311365246772766,1.0,1.0,-1.1729909181594849,0.4900100827217102,0.6829807758331299,0.2523214519023895,0.0,0.0,0.4736199080944061,45.79275131225586,49.0,-10.189115524291992,-10895.06640625,261.3789367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85986328125,307.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.984375,18000.0,0.0,0.0,0.2466145753860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118519723415375,0.4118570983409881,-5.1274946599733084e-06,0.0,0.0002502824354451,0.0,0.0,21.67966079711914,0.0,0.0,0.0,0.3410565853118896,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421703122556209,-1263.9166259765625,304.1506652832031,0.6180075407028198,0.0880704373121261,0.0806080549955368,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4982511103153229,0.050000000745058,0.0488034486770629,293.0878295898437,297.1499938964844,293.1499938964844,0.2924630343914032,-4188.49169921875,304.1632080078125,0.9990000128746032,0.4125921428203583,0.2668730616569519,293.20428466796875,297.1499938964844,293.1499938964844,0.2801572382450104,-5484.04931640625,304.1563415527344,0.991904079914093,0.3683372139930725,0.349600076675415,293.2931823730469,297.1499938964844,293.1499938964844,0.0065687489695847,-2322.187744140625,299.4875183105469,0.4982511103153229,0.050000000745058,0.2315025478601455,291.1827697753906,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5589599609375,291.18182373046875,1.0,0.2552098929882049,0.8311365246772766,0.8311365246772766,1.0,1.0,-1.1729909181594849,0.4900100827217102,0.6829807758331299,0.2523214519023895,0.0,0.0,0.4736199080944061,45.79275131225586,49.0,-10.189115524291992,-10895.06640625,261.3789367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85986328125,307.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.984375,18000.0,0.0,0.0,0.2466145753860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118519723415375,0.4118570983409881,-5.1274946599733084e-06,0.0,0.0002502824354451,0.0,0.0,21.67966079711914,0.0,0.0,0.0,0.3410565853118896,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420171022415161,-1261.5333251953125,304.15069580078125,0.615558922290802,0.0877831578254699,0.0803982391953468,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966701567173004,0.050000000745058,0.0488297119736671,293.10272216796875,297.1499938964844,293.1499938964844,0.2957170307636261,-4228.0888671875,304.1533508300781,0.9990000128746032,0.4111641347408294,0.2694084048271179,293.2042236328125,297.1499938964844,293.1499938964844,0.2791204452514648,-5468.28759765625,304.1559753417969,0.9884756803512572,0.3669753968715668,0.3483563363552093,293.2943420410156,297.1499938964844,293.1499938964844,0.006521871779114,-2310.21044921875,299.43145751953125,0.4966701567173004,0.050000000745058,0.2316271364688873,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.5857238769531,291.172607421875,1.0,0.2564360201358795,0.8308860063552856,0.8308860063552856,1.0,1.0,-1.174470067024231,0.4899280667304992,0.6845420002937317,0.2547348141670227,0.0,0.0,0.4710908830165863,46.53154373168945,52.0,-12.292530059814451,-10839.71875,264.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8668212890625,307.5092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.576171875,18000.0,0.0,0.0,0.243682861328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074354171752929,0.4074405133724212,-5.103128842165461e-06,0.0,0.0002473071217536,0.0,0.0,21.30363273620605,0.0,0.0,0.0,0.3396395146846771,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420171022415161,-1261.5333251953125,304.15069580078125,0.615558922290802,0.0877831578254699,0.0803982391953468,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966701567173004,0.050000000745058,0.0488297119736671,293.10272216796875,297.1499938964844,293.1499938964844,0.2957170307636261,-4228.0888671875,304.1533508300781,0.9990000128746032,0.4111641347408294,0.2694084048271179,293.2042236328125,297.1499938964844,293.1499938964844,0.2791204452514648,-5468.28759765625,304.1559753417969,0.9884756803512572,0.3669753968715668,0.3483563363552093,293.2943420410156,297.1499938964844,293.1499938964844,0.006521871779114,-2310.21044921875,299.43145751953125,0.4966701567173004,0.050000000745058,0.2316271364688873,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.5857238769531,291.172607421875,1.0,0.2564360201358795,0.8308860063552856,0.8308860063552856,1.0,1.0,-1.174470067024231,0.4899280667304992,0.6845420002937317,0.2547348141670227,0.0,0.0,0.4710908830165863,46.53154373168945,52.0,-12.292530059814451,-10839.71875,264.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8668212890625,307.5092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.576171875,18000.0,0.0,0.0,0.243682861328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074354171752929,0.4074405133724212,-5.103128842165461e-06,0.0,0.0002473071217536,0.0,0.0,21.30363273620605,0.0,0.0,0.0,0.3396395146846771,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419131629168987,-1259.8936767578125,304.1507568359375,0.6137369275093079,0.0875992998480796,0.0802647620439529,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4954828321933746,0.050000000745058,0.0488499030470848,293.113525390625,297.1499938964844,293.1499938964844,0.2982555627822876,-4258.22265625,304.14813232421875,0.9990000128746032,0.4096412658691406,0.2713410258293152,293.20428466796875,297.1499938964844,293.1499938964844,0.2785932123661041,-5460.240234375,304.1558532714844,0.9860378503799438,0.3662735521793365,0.3477232158184051,293.29522705078125,297.1499938964844,293.1499938964844,0.0064985826611518,-2304.25439453125,299.40240478515625,0.4954828321933746,0.050000000745058,0.2317229062318802,291.1689758300781,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.6030578613281,291.16802978515625,1.0,0.2573858797550201,0.8307607769966125,0.8307607769966125,1.0,1.0,-1.1760088205337524,0.4902577996253967,0.6857510209083557,0.2561142742633819,0.0,0.0,0.47028848528862,47.090965270996094,52.0,-12.549957275390623,-10818.6533203125,266.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8589172363281,307.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.46875,18000.0,0.0,0.0,0.2423349767923355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059447944164276,0.4059498906135559,-5.094535481475759e-06,0.0,0.0002459391835145,0.0,0.0,21.176193237304688,0.0,0.0,0.0,0.3391561210155487,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417886711657047,-1257.916259765625,304.1508483886719,0.6115424633026123,0.0873879343271255,0.0801106393337249,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4940842092037201,0.050000000745058,0.0488741844892501,293.1264953613281,297.1499938964844,293.1499938964844,0.3013140261173248,-4294.16455078125,304.1429138183594,0.9990000128746032,0.4075576961040497,0.2736469805240631,293.2044372558594,297.1499938964844,293.1499938964844,0.2780537009239197,-5451.97998046875,304.15576171875,0.9831569790840148,0.3655558824539184,0.347079873085022,293.2963256835937,297.1499938964844,293.1499938964844,0.0064752092584967,-2298.254150390625,299.3726806640625,0.4940842092037201,0.050000000745058,0.2318380922079086,291.1645202636719,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.62322998046875,291.16363525390625,1.0,0.2585239708423614,0.8305922150611877,0.8305922150611877,1.0,1.0,-1.1779868602752686,0.4908002614974975,0.6871865391731262,0.2575526535511017,0.0,0.0,0.4697685539722442,47.75942993164063,55.0,-12.392324447631836,-10801.2119140625,269.2444152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8434143066406,307.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.783203125,18000.0,0.0,0.0,0.241086944937706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048936665058136,0.4048987627029419,-5.088115813123295e-06,0.0,0.0002446726139169,0.0,0.0,21.085264205932617,0.0,0.0,0.0,0.338809996843338,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414724946022033,-1252.8514404296875,304.1510925292969,0.6061630845069885,0.0868816375732421,0.0797378569841384,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907754361629486,0.050000000745058,0.0489336512982845,293.1587219238281,297.1499938964844,293.1499938964844,0.3087609708309173,-4380.72119140625,304.1329040527344,0.9990000128746032,0.4016398191452026,0.2792136073112488,293.2049560546875,297.1499938964844,293.1499938964844,0.2769184112548828,-5434.51171875,304.1557312011719,0.9761542677879332,0.3640697598457336,0.3457572758197784,293.29913330078125,297.1499938964844,293.1499938964844,0.0064277183264493,-2285.92919921875,299.3112487792969,0.4907754361629486,0.050000000745058,0.2321201711893081,291.1565856933594,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741638183594,291.1558532714844,1.0,0.2612783312797546,0.8302550911903381,0.8302550911903381,1.0,1.0,-1.1830297708511353,0.4924564659595489,0.6905732750892639,0.260480523109436,0.0,0.0,0.4694403707981109,49.38363265991211,58.0,-10.903632164001465,-10774.6494140625,276.2124328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,307.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.294921875,18000.0,0.0,0.0,0.2389395833015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039425551891327,0.4039476215839386,-5.081089966552099e-06,0.0,0.0002424933045404,0.0,0.0,20.99871826171875,0.0,0.0,0.0,0.3384782969951629,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414724946022033,-1252.8514404296875,304.1510925292969,0.6061630845069885,0.0868816375732421,0.0797378569841384,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907754361629486,0.050000000745058,0.0489336512982845,293.1587219238281,297.1499938964844,293.1499938964844,0.3087609708309173,-4380.72119140625,304.1329040527344,0.9990000128746032,0.4016398191452026,0.2792136073112488,293.2049560546875,297.1499938964844,293.1499938964844,0.2769184112548828,-5434.51171875,304.1557312011719,0.9761542677879332,0.3640697598457336,0.3457572758197784,293.29913330078125,297.1499938964844,293.1499938964844,0.0064277183264493,-2285.92919921875,299.3112487792969,0.4907754361629486,0.050000000745058,0.2321201711893081,291.1565856933594,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741638183594,291.1558532714844,1.0,0.2612783312797546,0.8302550911903381,0.8302550911903381,1.0,1.0,-1.1830297708511353,0.4924564659595489,0.6905732750892639,0.260480523109436,0.0,0.0,0.4694403707981109,49.38363265991211,58.0,-10.903632164001465,-10774.6494140625,276.2124328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,307.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.294921875,18000.0,0.0,0.0,0.2389395833015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039425551891327,0.4039476215839386,-5.081089966552099e-06,0.0,0.0002424933045404,0.0,0.0,20.99871826171875,0.0,0.0,0.0,0.3384782969951629,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410510674118995,-1245.9315185546875,304.15142822265625,0.5978282690048218,0.0862798243761062,0.0793135017156601,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4854539632797241,0.050000000745058,0.0490342564880847,293.1899108886719,297.1499938964844,293.1499938964844,0.3070802092552185,-4359.33544921875,304.1422119140625,0.9906944036483764,0.3950551748275757,0.2777277827262878,293.2057189941406,297.1499938964844,293.1499938964844,0.2755116522312164,-5412.4560546875,304.1562194824219,0.9647942781448364,0.3625286817550659,0.3444204032421112,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815172761678,-2273.09814453125,299.2508850097656,0.4854539632797241,0.050000000745058,0.2325973957777023,291.15838623046875,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7292175292969,291.160400390625,1.0,0.2642821967601776,0.8299179673194885,0.8299179673194885,1.0,1.0,-1.1797828674316406,0.4901376366615295,0.6896452307701111,0.2619637846946716,0.0,0.0,0.4685260057449341,51.94197845458984,61.0,8.235308647155762,-10707.80078125,282.0669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177734375,307.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.2372495681047439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034963548183441,0.4035014510154724,-5.079263246443588e-06,0.0,0.0002407781576039,0.0,0.0,20.96356201171875,0.0,0.0,0.0,0.3383154273033142,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410510674118995,-1245.9315185546875,304.15142822265625,0.5978282690048218,0.0862798243761062,0.0793135017156601,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4854539632797241,0.050000000745058,0.0490342564880847,293.1899108886719,297.1499938964844,293.1499938964844,0.3070802092552185,-4359.33544921875,304.1422119140625,0.9906944036483764,0.3950551748275757,0.2777277827262878,293.2057189941406,297.1499938964844,293.1499938964844,0.2755116522312164,-5412.4560546875,304.1562194824219,0.9647942781448364,0.3625286817550659,0.3444204032421112,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815172761678,-2273.09814453125,299.2508850097656,0.4854539632797241,0.050000000745058,0.2325973957777023,291.15838623046875,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7292175292969,291.160400390625,1.0,0.2642821967601776,0.8299179673194885,0.8299179673194885,1.0,1.0,-1.1797828674316406,0.4901376366615295,0.6896452307701111,0.2619637846946716,0.0,0.0,0.4685260057449341,51.94197845458984,61.0,8.235308647155762,-10707.80078125,282.0669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177734375,307.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.2372495681047439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034963548183441,0.4035014510154724,-5.079263246443588e-06,0.0,0.0002407781576039,0.0,0.0,20.96356201171875,0.0,0.0,0.0,0.3383154273033142,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405075475573539,-1236.88623046875,304.15185546875,0.5887839794158936,0.0855921432375907,0.0788196250796318,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4797004759311676,0.050000000745058,0.0491465553641319,293.2096862792969,297.1499938964844,293.1499938964844,0.3023653924465179,-4303.0,304.15252685546875,0.9776620864868164,0.390028566122055,0.2741883993148803,293.2066345214844,297.1499938964844,293.1499938964844,0.2737964689731598,-5385.32080078125,304.156982421875,0.9520549178123474,0.3609304428100586,0.3430410623550415,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313506543636,-2258.1796875,299.1940002441406,0.4797004759311676,0.050000000745058,0.2331300973892212,291.1729431152344,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1735534667969,1.0,0.2673281133174896,0.8295632600784302,0.8295632600784302,1.0,1.0,-1.1741228103637695,0.4866974353790283,0.6874253749847412,0.2629130184650421,0.0,0.0,0.4643179774284363,54.76181411743164,64.0,12.315749168395996,-10585.8798828125,287.4776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6554870605469,307.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.16796875,18000.0,0.0,0.0,0.2357337921857834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983336091041565,0.3983386754989624,-5.062444415671052e-06,0.0,0.0002392398309893,0.0,0.0,20.5747013092041,0.0,0.0,0.0,0.3368382453918457,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405075475573539,-1236.88623046875,304.15185546875,0.5887839794158936,0.0855921432375907,0.0788196250796318,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4797004759311676,0.050000000745058,0.0491465553641319,293.2096862792969,297.1499938964844,293.1499938964844,0.3023653924465179,-4303.0,304.15252685546875,0.9776620864868164,0.390028566122055,0.2741883993148803,293.2066345214844,297.1499938964844,293.1499938964844,0.2737964689731598,-5385.32080078125,304.156982421875,0.9520549178123474,0.3609304428100586,0.3430410623550415,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313506543636,-2258.1796875,299.1940002441406,0.4797004759311676,0.050000000745058,0.2331300973892212,291.1729431152344,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1735534667969,1.0,0.2673281133174896,0.8295632600784302,0.8295632600784302,1.0,1.0,-1.1741228103637695,0.4866974353790283,0.6874253749847412,0.2629130184650421,0.0,0.0,0.4643179774284363,54.76181411743164,64.0,12.315749168395996,-10585.8798828125,287.4776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6554870605469,307.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.16796875,18000.0,0.0,0.0,0.2357337921857834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983336091041565,0.3983386754989624,-5.062444415671052e-06,0.0,0.0002392398309893,0.0,0.0,20.5747013092041,0.0,0.0,0.0,0.3368382453918457,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399628989398479,-1227.935546875,304.15216064453125,0.5797271132469177,0.0848597362637519,0.078279934823513,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4736969172954559,0.050000000745058,0.0492623075842857,293.22821044921875,297.1499938964844,293.1499938964844,0.2977032661437988,-4248.58154296875,304.1593933105469,0.9634257555007936,0.3847585618495941,0.2706902325153351,293.2075500488281,297.1499938964844,293.1499938964844,0.2722548842430115,-5361.16259765625,304.1572265625,0.9390569925308228,0.3593117296695709,0.3416370451450348,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839020974934,-2244.657958984375,299.1329345703125,0.4736969172954559,0.050000000745058,0.2336791753768921,291.1783752441406,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.17901611328125,1.0,0.2704232931137085,0.8292085528373718,0.8292085528373718,1.0,1.0,-1.1683895587921145,0.4833003282546997,0.6850892305374146,0.2636240124702453,0.0,0.0,0.4601820409297943,57.66246032714844,67.0,9.597977638244627,-10465.078125,293.03875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.529296875,18000.0,0.0,0.0,0.2341863960027694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925553858280182,0.3925604224205017,-5.037251867179293e-06,0.0,0.0002376694174017,0.0,0.0,20.12143516540528,0.0,0.0,0.0,0.3350906372070312,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399628989398479,-1227.935546875,304.15216064453125,0.5797271132469177,0.0848597362637519,0.078279934823513,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4736969172954559,0.050000000745058,0.0492623075842857,293.22821044921875,297.1499938964844,293.1499938964844,0.2977032661437988,-4248.58154296875,304.1593933105469,0.9634257555007936,0.3847585618495941,0.2706902325153351,293.2075500488281,297.1499938964844,293.1499938964844,0.2722548842430115,-5361.16259765625,304.1572265625,0.9390569925308228,0.3593117296695709,0.3416370451450348,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839020974934,-2244.657958984375,299.1329345703125,0.4736969172954559,0.050000000745058,0.2336791753768921,291.1783752441406,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.17901611328125,1.0,0.2704232931137085,0.8292085528373718,0.8292085528373718,1.0,1.0,-1.1683895587921145,0.4833003282546997,0.6850892305374146,0.2636240124702453,0.0,0.0,0.4601820409297943,57.66246032714844,67.0,9.597977638244627,-10465.078125,293.03875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.529296875,18000.0,0.0,0.0,0.2341863960027694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925553858280182,0.3925604224205017,-5.037251867179293e-06,0.0,0.0002376694174017,0.0,0.0,20.12143516540528,0.0,0.0,0.0,0.3350906372070312,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396800227463245,-1223.2833251953125,304.1522827148437,0.5752232670783997,0.0844867229461669,0.0780012682080268,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.4705019891262054,0.050000000745058,0.0493216030299663,293.2379150390625,297.1499938964844,293.1499938964844,0.2951488494873047,-4218.93701171875,304.1623229980469,0.9557459950447084,0.3818655610084533,0.2688050866127014,293.2077331542969,297.1499938964844,293.1499938964844,0.2714815735816955,-5349.03857421875,304.1573181152344,0.9325796365737916,0.3585436940193176,0.3409435153007507,293.3108825683594,297.1499938964844,293.1499938964844,0.0062601617537438,-2237.826416015625,299.10235595703125,0.4705019891262054,0.050000000745058,0.2339604347944259,291.1815185546875,291.1499938964844,265.9916687011719,264.6258850097656,282.3287353515625,293.82989501953125,291.1820983886719,1.0,0.271976113319397,0.8290311694145203,0.8290311694145203,1.0,1.0,-1.165368914604187,0.4815641343593597,0.6838048100471497,0.2638497352600097,0.0,0.0,0.4577652513980865,59.14411544799805,67.0,8.995964050292969,-10403.0673828125,295.8117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051940917969,307.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.232421875,18000.0,0.0,0.0,0.2333791851997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893187642097473,0.3893237709999084,-5.023626727052033e-06,0.0,0.000236850202782,0.0,0.0,19.871660232543945,0.0,0.0,0.0,0.3341152369976043,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394149757921695,-1218.93505859375,304.15234375,0.5708163976669312,0.0841517969965934,0.0777372792363166,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4671344459056854,0.050000000745058,0.0493816547095775,293.2490539550781,297.1499938964844,293.1499938964844,0.2923175394535064,-4186.130859375,304.16522216796875,0.9475899934768676,0.3785648047924042,0.2667016386985779,293.20684814453125,297.1499938964844,293.1499938964844,0.2708412706851959,-5339.0888671875,304.1571350097656,0.9263312220573424,0.3579822480678558,0.3403736054897308,293.3123474121094,297.1499938964844,293.1499938964844,0.0062368814833462,-2231.173583984375,299.0715637207031,0.4671344459056854,0.050000000745058,0.2342453151941299,291.1839294433594,291.1499938964844,266.010009765625,264.6430358886719,282.35699462890625,293.8462829589844,291.18426513671875,1.0,0.2735273540019989,0.8289090991020203,0.8289090991020203,1.0,1.0,-1.162257432937622,0.4798160791397095,0.6824413537979126,0.2639853656291961,0.0,0.0,0.4552574157714844,60.64186096191406,70.0,7.109073162078857,-10340.9970703125,298.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,307.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.267578125,18000.0,0.0,0.0,0.2325353324413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858554661273956,0.3858604729175567,-5.008997504774015e-06,0.0,0.0002359938080189,0.0,0.0,19.606090545654297,0.0,0.0,0.0,0.33307546377182,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.039052665233612,-1213.0283203125,304.15216064453125,0.5627274513244629,0.0836833193898201,0.0773701444268226,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599209129810333,0.050000000745058,0.0495029501616954,293.2738647460937,297.1499938964844,293.1499938964844,0.2857426106929779,-4110.0146484375,304.1711120605469,0.9300612807273864,0.3710267841815948,0.2617617845535278,293.2025756835937,297.1499938964844,293.1499938964844,0.2701533734798431,-5328.78173828125,304.1558837890625,0.9150137901306152,0.3574039340019226,0.3397859632968902,293.3145446777344,297.1499938964844,293.1499938964844,0.00619299383834,-2218.83056640625,299.0099182128906,0.4599209129810333,0.050000000745058,0.2348206788301468,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8722229003906,291.1855163574219,1.0,0.2766205072402954,0.8286648988723755,0.8286648988723755,1.0,1.0,-1.156018614768982,0.4764074087142944,0.6796111464500427,0.2639899551868438,0.0,0.0,0.4503914415836334,63.66051483154297,73.0,2.84438419342041,-10223.376953125,304.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60113525390625,307.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.24609375,18000.0,0.0,0.0,0.2307202965021133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789795339107513,0.3789845108985901,-4.979072400601581e-06,0.0,0.0002341517683817,0.0,0.0,19.08150863647461,0.0,0.0,0.0,0.3310038447380066,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.039052665233612,-1213.0283203125,304.15216064453125,0.5627274513244629,0.0836833193898201,0.0773701444268226,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599209129810333,0.050000000745058,0.0495029501616954,293.2738647460937,297.1499938964844,293.1499938964844,0.2857426106929779,-4110.0146484375,304.1711120605469,0.9300612807273864,0.3710267841815948,0.2617617845535278,293.2025756835937,297.1499938964844,293.1499938964844,0.2701533734798431,-5328.78173828125,304.1558837890625,0.9150137901306152,0.3574039340019226,0.3397859632968902,293.3145446777344,297.1499938964844,293.1499938964844,0.00619299383834,-2218.83056640625,299.0099182128906,0.4599209129810333,0.050000000745058,0.2348206788301468,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8722229003906,291.1855163574219,1.0,0.2766205072402954,0.8286648988723755,0.8286648988723755,1.0,1.0,-1.156018614768982,0.4764074087142944,0.6796111464500427,0.2639899551868438,0.0,0.0,0.4503914415836334,63.66051483154297,73.0,2.84438419342041,-10223.376953125,304.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60113525390625,307.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.24609375,18000.0,0.0,0.0,0.2307202965021133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789795339107513,0.3789845108985901,-4.979072400601581e-06,0.0,0.0002341517683817,0.0,0.0,19.08150863647461,0.0,0.0,0.0,0.3310038447380066,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389033891260623,-1210.6185302734375,304.15167236328125,0.5556651949882507,0.0834489315748214,0.0772223398089408,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530742168426513,0.050000000745058,0.0496252365410327,293.2998046875,297.1499938964844,293.1499938964844,0.2782729566097259,-4023.4921875,304.1764831542969,0.9122084975242616,0.3626328110694885,0.2561550140380859,293.1964416503906,297.1499938964844,293.1499938964844,0.2699981331825256,-5326.9404296875,304.1541748046875,0.9053482413291932,0.3573147356510162,0.3397262990474701,293.315673828125,297.1499938964844,293.1499938964844,0.0061517166905105,-2207.2314453125,298.9501342773437,0.4530742168426513,0.050000000745058,0.2354007512331009,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993835449219,291.1860656738281,1.0,0.2796959578990936,0.8284206986427307,0.8284206986427307,1.0,1.0,-1.1498829126358032,0.4731816053390503,0.6767013072967529,0.2636424303054809,0.0,0.0,0.4455521702766418,66.69632720947266,76.0,1.2681457996368408,-10112.87890625,309.64508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,307.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.65625,18000.0,0.0,0.0,0.2287400960922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723171055316925,0.3723220527172088,-4.950336460751714e-06,0.0,0.0002321421197848,0.0,0.0,18.58137893676757,0.0,0.0,0.0,0.3290113508701324,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389033891260623,-1210.6185302734375,304.15167236328125,0.5556651949882507,0.0834489315748214,0.0772223398089408,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530742168426513,0.050000000745058,0.0496252365410327,293.2998046875,297.1499938964844,293.1499938964844,0.2782729566097259,-4023.4921875,304.1764831542969,0.9122084975242616,0.3626328110694885,0.2561550140380859,293.1964416503906,297.1499938964844,293.1499938964844,0.2699981331825256,-5326.9404296875,304.1541748046875,0.9053482413291932,0.3573147356510162,0.3397262990474701,293.315673828125,297.1499938964844,293.1499938964844,0.0061517166905105,-2207.2314453125,298.9501342773437,0.4530742168426513,0.050000000745058,0.2354007512331009,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993835449219,291.1860656738281,1.0,0.2796959578990936,0.8284206986427307,0.8284206986427307,1.0,1.0,-1.1498829126358032,0.4731816053390503,0.6767013072967529,0.2636424303054809,0.0,0.0,0.4455521702766418,66.69632720947266,76.0,1.2681457996368408,-10112.87890625,309.64508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,307.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.65625,18000.0,0.0,0.0,0.2287400960922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723171055316925,0.3723220527172088,-4.950336460751714e-06,0.0,0.0002321421197848,0.0,0.0,18.58137893676757,0.0,0.0,0.0,0.3290113508701324,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393464230000972,-1217.9259033203125,304.1503295898437,0.5508368611335754,0.0842130705714225,0.077699489891529,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468279778957367,0.050000000745058,0.0497480519115924,293.3254089355469,297.1499938964844,293.1499938964844,0.2701817154884338,-3929.5712890625,304.1811218261719,0.8958779573440552,0.3536417484283447,0.250093013048172,293.19256591796875,297.1499938964844,293.1499938964844,0.2698628902435303,-5325.19970703125,304.1530456542969,0.8968284726142883,0.3569347262382507,0.3396522998809814,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130374670028,-2196.325927734375,298.8927307128906,0.4468279778957367,0.050000000745058,0.2359833270311355,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.92974853515625,291.1864013671875,1.0,0.2827497720718384,0.8281969428062439,0.8281969428062439,1.0,1.0,-1.1439372301101685,0.4701811671257019,0.6737560629844666,0.2629638910293579,0.0,0.0,0.4406617879867553,69.73897552490234,79.0,0.3883474767208099,-10005.8115234375,315.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,307.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.71484375,18000.0,0.0,0.0,0.2266033589839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656805753707886,0.3656854927539825,-4.922454991174163e-06,0.0,0.0002299735933775,0.0,0.0,18.092687606811523,0.0,0.0,0.0,0.3270566165447235,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393464230000972,-1217.9259033203125,304.1503295898437,0.5508368611335754,0.0842130705714225,0.077699489891529,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468279778957367,0.050000000745058,0.0497480519115924,293.3254089355469,297.1499938964844,293.1499938964844,0.2701817154884338,-3929.5712890625,304.1811218261719,0.8958779573440552,0.3536417484283447,0.250093013048172,293.19256591796875,297.1499938964844,293.1499938964844,0.2698628902435303,-5325.19970703125,304.1530456542969,0.8968284726142883,0.3569347262382507,0.3396522998809814,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130374670028,-2196.325927734375,298.8927307128906,0.4468279778957367,0.050000000745058,0.2359833270311355,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.92974853515625,291.1864013671875,1.0,0.2827497720718384,0.8281969428062439,0.8281969428062439,1.0,1.0,-1.1439372301101685,0.4701811671257019,0.6737560629844666,0.2629638910293579,0.0,0.0,0.4406617879867553,69.73897552490234,79.0,0.3883474767208099,-10005.8115234375,315.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,307.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.71484375,18000.0,0.0,0.0,0.2266033589839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656805753707886,0.3656854927539825,-4.922454991174163e-06,0.0,0.0002299735933775,0.0,0.0,18.092687606811523,0.0,0.0,0.0,0.3270566165447235,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407946668565273,-1241.668212890625,304.1477966308594,0.5493720769882202,0.0859259366989135,0.0792272016406059,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411309361457824,0.050000000745058,0.049871414899826,293.3497009277344,297.1499938964844,293.1499938964844,0.2616851329803467,-3830.612060546875,304.18487548828125,0.8801612854003906,0.3442639410495758,0.2437174618244171,293.1920166015625,297.1499938964844,293.1499938964844,0.2691893875598907,-5314.64208984375,304.1531677246094,0.8882808089256287,0.3559725284576416,0.3389651477336883,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769566334784,-2186.169921875,298.8374328613281,0.4411309361457824,0.050000000745058,0.2365685254335403,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635009765625,291.18603515625,1.0,0.2857799530029297,0.8279731273651123,0.8279731273651123,1.0,1.0,-1.1381441354751587,0.4673745334148407,0.6707695722579956,0.2619827687740326,0.0,0.0,0.4358733296394348,72.78941345214844,82.0,-0.2611623406410217,-9902.3291015625,320.8607482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654968261719,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.67578125,18000.0,0.0,0.0,0.2243281304836273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592344224452972,0.3592393398284912,-4.89568537886953e-06,0.0,0.0002276645245729,0.0,0.0,17.6256046295166,0.0,0.0,0.0,0.3251800537109375,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407946668565273,-1241.668212890625,304.1477966308594,0.5493720769882202,0.0859259366989135,0.0792272016406059,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411309361457824,0.050000000745058,0.049871414899826,293.3497009277344,297.1499938964844,293.1499938964844,0.2616851329803467,-3830.612060546875,304.18487548828125,0.8801612854003906,0.3442639410495758,0.2437174618244171,293.1920166015625,297.1499938964844,293.1499938964844,0.2691893875598907,-5314.64208984375,304.1531677246094,0.8882808089256287,0.3559725284576416,0.3389651477336883,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769566334784,-2186.169921875,298.8374328613281,0.4411309361457824,0.050000000745058,0.2365685254335403,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635009765625,291.18603515625,1.0,0.2857799530029297,0.8279731273651123,0.8279731273651123,1.0,1.0,-1.1381441354751587,0.4673745334148407,0.6707695722579956,0.2619827687740326,0.0,0.0,0.4358733296394348,72.78941345214844,82.0,-0.2611623406410217,-9902.3291015625,320.8607482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654968261719,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.67578125,18000.0,0.0,0.0,0.2243281304836273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592344224452972,0.3592393398284912,-4.89568537886953e-06,0.0,0.0002276645245729,0.0,0.0,17.6256046295166,0.0,0.0,0.0,0.3251800537109375,4.0,0.0,1.0
391500,293.1449279785156,297.1499938964844,293.1499938964844,0.0416213795542717,-1255.1964111328125,304.146728515625,0.5490162372589111,0.0868060514330864,0.0800949931144714,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.438481718301773,0.050000000745058,0.0499330982565879,293.3586730957031,297.1499938964844,293.1499938964844,0.2575081586837768,-3781.878662109375,304.18609619140625,0.872628390789032,0.3399698436260223,0.2405891567468643,293.1921081542969,297.1499938964844,293.1499938964844,0.2687626183032989,-5307.912109375,304.15338134765625,0.8841094970703125,0.3554206490516662,0.3385227620601654,293.3143615722656,297.1499938964844,293.1499938964844,0.00605940958485,-2181.22216796875,298.8104248046875,0.438481718301773,0.050000000745058,0.2368611097335815,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761962890625,291.1856689453125,1.0,0.2872856855392456,0.8278612494468689,0.8278612494468689,1.0,1.0,-1.1353248357772827,0.4660488963127136,0.6692759394645691,0.2613954544067383,0.0,0.0,0.4335070252418518,74.31293487548828,82.0,-1.0303579568862915,-9852.900390625,323.6800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,307.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.748046875,18000.0,0.0,0.0,0.2231474071741104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560831844806671,0.3560880720615387,-4.882816028839443e-06,0.0,0.0002264662471134,0.0,0.0,17.40029525756836,0.0,0.0,0.0,0.3242719769477844,4.0,0.0,1.0
