time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423618555068969,-1267.32177734375,304.1459655761719,0.5484662055969238,0.0874779745936393,0.0808598324656486,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360043704509735,0.050000000745058,0.0499935746192932,293.362548828125,297.1499938964844,293.1499938964844,0.25399249792099,-3741.06201171875,304.1859130859375,0.8659526705741882,0.3365598917007446,0.2379595339298248,293.1922607421875,297.1499938964844,293.1499938964844,0.2683559954166412,-5301.5517578125,304.15350341796875,0.8801140785217285,0.3548617660999298,0.3380599021911621,293.313720703125,297.1499938964844,293.1499938964844,0.0060422928072512,-2176.525146484375,298.7829895019531,0.4360043704509735,0.050000000745058,0.2371480017900467,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.5776062011719,293.97711181640625,291.18328857421875,1.0,0.2887954115867615,0.8277546763420105,0.8277546763420105,1.0,1.0,-1.1329474449157717,0.4649624228477478,0.6679850220680237,0.260811448097229,0.0,0.0,0.4314037263393402,75.8097915649414,85.0,-4.883994102478027,-9809.1728515625,326.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917419433594,307.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.296875,18000.0,0.0,0.0,0.2219493389129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530942499637604,0.3530991077423095,-4.870375960308593e-06,0.0,0.0002252503618365,0.0,0.0,17.187232971191406,0.0,0.0,0.0,0.3234152793884277,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432658903300762,-1282.1746826171875,304.1458435058594,0.5457583069801331,0.0881108865141868,0.0817434042692184,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314270913600921,0.050000000745058,0.0501132905483245,293.36279296875,297.1499938964844,293.1499938964844,0.2487314194440841,-3680.51220703125,304.18267822265625,0.8547164797782898,0.3311153352260589,0.2339848428964615,293.1923522949219,297.1499938964844,293.1499938964844,0.2676869630813598,-5291.27734375,304.1534423828125,0.8725445866584778,0.3537687361240387,0.3371425867080688,293.3124389648437,297.1499938964844,293.1499938964844,0.0060100224800407,-2168.14501953125,298.72576904296875,0.4314270913600921,0.050000000745058,0.237715870141983,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1730041503906,1.0,0.2918308973312378,0.8275415301322937,0.8275415301322937,1.0,1.0,-1.1289610862731934,0.4632138609886169,0.6657472848892212,0.2596239149570465,0.0,0.0,0.4288209974765777,78.77825164794922,88.0,-11.772828102111816,-9746.0517578125,332.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70855712890625,307.0338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.39453125,18000.0,0.0,0.0,0.2195751667022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348927766084671,0.3489326238632202,-4.850635377806611e-06,0.0,0.0002228408848168,0.0,0.0,16.88491439819336,0.0,0.0,0.0,0.3221913874149322,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432658903300762,-1282.1746826171875,304.1458435058594,0.5457583069801331,0.0881108865141868,0.0817434042692184,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314270913600921,0.050000000745058,0.0501132905483245,293.36279296875,297.1499938964844,293.1499938964844,0.2487314194440841,-3680.51220703125,304.18267822265625,0.8547164797782898,0.3311153352260589,0.2339848428964615,293.1923522949219,297.1499938964844,293.1499938964844,0.2676869630813598,-5291.27734375,304.1534423828125,0.8725445866584778,0.3537687361240387,0.3371425867080688,293.3124389648437,297.1499938964844,293.1499938964844,0.0060100224800407,-2168.14501953125,298.72576904296875,0.4314270913600921,0.050000000745058,0.237715870141983,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1730041503906,1.0,0.2918308973312378,0.8275415301322937,0.8275415301322937,1.0,1.0,-1.1289610862731934,0.4632138609886169,0.6657472848892212,0.2596239149570465,0.0,0.0,0.4288209974765777,78.77825164794922,88.0,-11.772828102111816,-9746.0517578125,332.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70855712890625,307.0338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.39453125,18000.0,0.0,0.0,0.2195751667022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348927766084671,0.3489326238632202,-4.850635377806611e-06,0.0,0.0002228408848168,0.0,0.0,16.88491439819336,0.0,0.0,0.0,0.3221913874149322,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436072535812854,-1287.7767333984375,304.14666748046875,0.5416378378868103,0.0882171988487243,0.0820458754897117,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272109866142273,0.050000000745058,0.0502340383827686,293.3596496582031,297.1499938964844,293.1499938964844,0.2443278580904007,-3629.751220703125,304.1791381835937,0.8448169827461243,0.3263557553291321,0.2306820452213287,293.1922912597656,297.1499938964844,293.1499938964844,0.2669941484928131,-5280.5615234375,304.1534423828125,0.8653817176818848,0.3527062237262726,0.3362578451633453,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770946390926,-2159.324462890625,298.66912841796875,0.4272109866142273,0.050000000745058,0.2382886409759521,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948701381683349,0.8273284435272217,0.8273284435272217,1.0,1.0,-1.1251301765441897,0.4615856111049652,0.6635445356369019,0.2583408951759338,0.0,0.0,0.4272408187389374,81.77198028564453,76.0,-10.31448745727539,-9699.75390625,339.06964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060546875,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.2173646241426468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465763926506042,0.3465812504291534,-4.839116172661306e-06,0.0,0.0002205974597018,0.0,0.0,16.714351654052734,0.0,0.0,0.0,0.3214875757694244,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436072535812854,-1287.7767333984375,304.14666748046875,0.5416378378868103,0.0882171988487243,0.0820458754897117,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272109866142273,0.050000000745058,0.0502340383827686,293.3596496582031,297.1499938964844,293.1499938964844,0.2443278580904007,-3629.751220703125,304.1791381835937,0.8448169827461243,0.3263557553291321,0.2306820452213287,293.1922912597656,297.1499938964844,293.1499938964844,0.2669941484928131,-5280.5615234375,304.1534423828125,0.8653817176818848,0.3527062237262726,0.3362578451633453,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770946390926,-2159.324462890625,298.66912841796875,0.4272109866142273,0.050000000745058,0.2382886409759521,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948701381683349,0.8273284435272217,0.8273284435272217,1.0,1.0,-1.1251301765441897,0.4615856111049652,0.6635445356369019,0.2583408951759338,0.0,0.0,0.4272408187389374,81.77198028564453,76.0,-10.31448745727539,-9699.75390625,339.06964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060546875,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.2173646241426468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465763926506042,0.3465812504291534,-4.839116172661306e-06,0.0,0.0002205974597018,0.0,0.0,16.714351654052734,0.0,0.0,0.0,0.3214875757694244,4.0,0.0,1.0
391860,293.1422119140625,297.1499938964844,293.1499938964844,0.0435429252684116,-1286.6806640625,304.1478881835937,0.5431857705116272,0.0881214290857315,0.0819481611251831,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287393689155578,0.050000000745058,0.0501890517771244,293.3556823730469,297.1499938964844,293.1499938964844,0.240013912320137,-3579.509521484375,304.1766357421875,0.8432319164276123,0.3218476772308349,0.2274766713380813,293.19207763671875,297.1499938964844,293.1499938964844,0.2660669088363647,-5265.9580078125,304.15386962890625,0.8668361902236938,0.351679652929306,0.3352353274822235,293.310546875,297.1499938964844,293.1499938964844,0.0059206867590546,-2142.59814453125,298.6141357421875,0.4287393689155578,0.050000000745058,0.2380752563476562,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.1627197265625,1.0,0.292477935552597,0.8271005153656006,0.8271005153656006,1.0,1.0,-1.1196287870407104,0.4591753184795379,0.6604534983634949,0.2567253112792969,0.0,0.0,0.425846666097641,80.54744720458984,64.0,-4.230621337890625,-9647.333984375,332.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,306.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.427734375,18000.0,0.0,0.0,0.2153855264186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448017239570617,0.3448065519332886,-4.831489604839589e-06,0.0,0.0002185889170505,0.0,0.0,16.58955955505371,0.0,0.0,0.0,0.3209730386734009,4.0,0.0,1.0
391920,293.1422119140625,297.1499938964844,293.1499938964844,0.0435429252684116,-1286.6806640625,304.1478881835937,0.5431857705116272,0.0881214290857315,0.0819481611251831,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287393689155578,0.050000000745058,0.0501890517771244,293.3556823730469,297.1499938964844,293.1499938964844,0.240013912320137,-3579.509521484375,304.1766357421875,0.8432319164276123,0.3218476772308349,0.2274766713380813,293.19207763671875,297.1499938964844,293.1499938964844,0.2660669088363647,-5265.9580078125,304.15386962890625,0.8668361902236938,0.351679652929306,0.3352353274822235,293.310546875,297.1499938964844,293.1499938964844,0.0059206867590546,-2142.59814453125,298.6141357421875,0.4287393689155578,0.050000000745058,0.2380752563476562,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.1627197265625,1.0,0.292477935552597,0.8271005153656006,0.8271005153656006,1.0,1.0,-1.1196287870407104,0.4591753184795379,0.6604534983634949,0.2567253112792969,0.0,0.0,0.425846666097641,80.54744720458984,64.0,-4.230621337890625,-9647.333984375,332.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,306.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.427734375,18000.0,0.0,0.0,0.2153855264186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448017239570617,0.3448065519332886,-4.831489604839589e-06,0.0,0.0002185889170505,0.0,0.0,16.58955955505371,0.0,0.0,0.0,0.3209730386734009,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432587787508964,-1281.951416015625,304.1490783691406,0.5496492385864258,0.0879546925425529,0.0816485434770584,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.435079425573349,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356920391321182,-3528.704345703125,304.17498779296875,0.8481101989746094,0.3175010085105896,0.2243007570505142,293.19158935546875,297.1499938964844,293.1499938964844,0.2649579644203186,-5248.37451171875,304.1544189453125,0.8752908706665039,0.3507103025913238,0.3341377973556518,293.309814453125,297.1499938964844,293.1499938964844,0.0058463979512453,-2119.675537109375,298.5611572265625,0.435079425573349,0.050000000745058,0.2372593134641647,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.16424560546875,1.0,0.2864862382411957,0.8268726468086243,0.8268726468086243,1.0,1.0,-1.1129542589187622,0.4562184810638428,0.6567357778549194,0.2548777759075165,0.0,0.0,0.4238993525505066,76.091552734375,52.0,0.7620154619216919,-9580.642578125,317.5746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,306.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.67578125,18000.0,0.0,0.0,0.2136140316724777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425247371196747,0.3425295650959015,-4.823496510653058e-06,0.0,0.0002167910861317,0.0,0.0,16.43571662902832,0.0,0.0,0.0,0.320347398519516,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432587787508964,-1281.951416015625,304.1490783691406,0.5496492385864258,0.0879546925425529,0.0816485434770584,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.435079425573349,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356920391321182,-3528.704345703125,304.17498779296875,0.8481101989746094,0.3175010085105896,0.2243007570505142,293.19158935546875,297.1499938964844,293.1499938964844,0.2649579644203186,-5248.37451171875,304.1544189453125,0.8752908706665039,0.3507103025913238,0.3341377973556518,293.309814453125,297.1499938964844,293.1499938964844,0.0058463979512453,-2119.675537109375,298.5611572265625,0.435079425573349,0.050000000745058,0.2372593134641647,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.16424560546875,1.0,0.2864862382411957,0.8268726468086243,0.8268726468086243,1.0,1.0,-1.1129542589187622,0.4562184810638428,0.6567357778549194,0.2548777759075165,0.0,0.0,0.4238993525505066,76.091552734375,52.0,0.7620154619216919,-9580.642578125,317.5746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,306.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.67578125,18000.0,0.0,0.0,0.2136140316724777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425247371196747,0.3425295650959015,-4.823496510653058e-06,0.0,0.0002167910861317,0.0,0.0,16.43571662902832,0.0,0.0,0.0,0.320347398519516,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.043066706508398,-1278.7725830078125,304.14959716796875,0.5544734001159668,0.0878533869981765,0.081449918448925,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4399690926074981,0.050000000745058,0.0498983077704906,293.3492431640625,297.1499938964844,293.1499938964844,0.2335522919893264,-3503.42333984375,304.1743469238281,0.8526079058647156,0.315375953912735,0.2227240204811096,293.1912841796875,297.1499938964844,293.1499938964844,0.2643786072731018,-5239.19140625,304.1546630859375,0.8817895650863647,0.3502455949783325,0.333575576543808,293.3094787597656,297.1499938964844,293.1499938964844,0.0058052456006407,-2106.825439453125,298.534912109375,0.4399690926074981,0.050000000745058,0.2366960793733596,291.1651611328125,291.1499938964844,266.3583374023437,264.962158203125,282.6298828125,293.9232482910156,291.1654052734375,1.0,0.2824528217315674,0.8267586827278137,0.8267586827278137,1.0,1.0,-1.1093298196792605,0.4546043276786804,0.6547255516052246,0.2539049983024597,0.0,0.0,0.422776997089386,73.03150177001953,52.0,2.128027439117432,-9543.205078125,307.5653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379089355469,306.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3359375,18000.0,0.0,0.0,0.2127862572669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411798179149627,0.3411846458911896,-4.818748948309803e-06,0.0,0.0002159510040655,0.0,0.0,16.345104217529297,0.0,0.0,0.0,0.3199801743030548,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428490974009037,-1275.1793212890625,304.1500549316406,0.5603346228599548,0.0877432823181152,0.0812265500426292,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4461118578910827,0.050000000745058,0.0497631877660751,293.3470458984375,297.1499938964844,293.1499938964844,0.231430634856224,-3478.28076171875,304.1737670898437,0.8584843277931213,0.3132874965667724,0.2211579978466034,293.19091796875,297.1499938964844,293.1499938964844,0.2637893259525299,-5229.85400390625,304.1548767089844,0.8897907137870789,0.3497957587242126,0.3330098390579223,293.3091735839844,297.1499938964844,293.1499938964844,0.0057621598243713,-2093.283935546875,298.5087890625,0.4461118578910827,0.050000000745058,0.2360551357269287,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.91925048828125,291.16680908203125,1.0,0.2778544723987579,0.8266639113426208,0.8266639113426208,1.0,1.0,-1.1055715084075928,0.4529261589050293,0.6526454091072083,0.2529175579547882,0.0,0.0,0.4215430617332458,69.55525207519531,40.0,3.096003770828247,-9503.818359375,296.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219177246094,306.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.974609375,18000.0,0.0,0.0,0.2119865715503692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397102653980255,0.3397150933742523,-4.813548457605066e-06,0.0,0.0002151394146494,0.0,0.0,16.246339797973633,0.0,0.0,0.0,0.3195790946483612,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.042460411787033,-1268.7781982421875,304.15069580078125,0.5719127058982849,0.0875487849116325,0.0808287113904953,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4589017033576965,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281058132648468,-3438.7548828125,304.1729431152344,0.8710101842880249,0.3100430965423584,0.2186960875988006,293.190185546875,297.1499938964844,293.1499938964844,0.2628487050533294,-5214.96875,304.1551513671875,0.9059067368507384,0.3491138219833374,0.3321121633052826,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904964148998,-2070.6142578125,298.4671325683594,0.4589017033576965,0.050000000745058,0.2349053472280502,291.16876220703125,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127197265625,291.1690368652344,1.0,0.2694943845272064,0.826512336730957,0.826512336730957,1.0,1.0,-1.0993903875350952,0.4501532316207886,0.6492372155189514,0.2513374984264374,0.0,0.0,0.419357568025589,63.32891845703125,40.0,3.659971475601196,-9437.603515625,276.9266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,306.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.546875,18000.0,0.0,0.0,0.2107464373111724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370887339115143,0.3370935618877411,-4.804261607205262e-06,0.0,0.0002138808340532,0.0,0.0,16.070865631103516,0.0,0.0,0.0,0.3188663721084595,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423560738563537,-1267.0631103515625,304.1508483886719,0.575231671333313,0.087495245039463,0.0807217732071876,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627296924591064,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.227289468050003,-3429.0283203125,304.1727600097656,0.8747910261154175,0.3092468976974487,0.2180894762277603,293.1899719238281,297.1499938964844,293.1499938964844,0.262616217136383,-5211.29345703125,304.1552124023437,0.9108611345291138,0.3489491641521454,0.3318900763988495,293.3085327148437,297.1499938964844,293.1499938964844,0.0056722466833889,-2064.81787109375,298.45672607421875,0.4627296924591064,0.050000000745058,0.234599769115448,291.1692810058594,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695556640625,1.0,0.2672362625598907,0.8264744281768799,0.8264744281768799,1.0,1.0,-1.0978233814239502,0.4494472444057464,0.6483761668205261,0.250946581363678,0.0,0.0,0.4187798500061035,61.675514221191406,28.0,3.681815624237061,-9420.62109375,271.8136901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936279296875,306.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.095703125,18000.0,0.0,0.0,0.210440844297409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363913893699646,0.336396187543869,-4.801775958185317e-06,0.0,0.0002135707036359,0.0,0.0,16.02429962158203,0.0,0.0,0.0,0.3186771273612976,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417906306684017,-1257.7840576171875,304.1515197753906,0.5945497155189514,0.0871952623128891,0.0801424011588096,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.481229305267334,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232763469219207,-3381.076416015625,304.171875,0.8983097672462463,0.3053318858146667,0.2150965183973312,293.1889038085937,297.1499938964844,293.1499938964844,0.2614630758762359,-5193.07763671875,304.1553955078125,0.9423060417175292,0.3481512665748596,0.3307903409004211,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796932429075,-2035.2730712890625,298.4047241210937,0.481229305267334,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.1721496582031,1.0,0.255023330450058,0.8262849450111389,0.8262849450111389,1.0,1.0,-1.0898767709732056,0.4458443522453308,0.64403235912323,0.2490346878767013,0.0,0.0,0.4156907200813293,52.97478866577149,25.0,3.744152069091797,-9333.5947265625,245.26239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48046875,18000.0,0.0,0.0,0.2089217603206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326793909072876,0.3326841592788696,-4.788526439369889e-06,0.0,0.0002120290300808,0.0,0.0,15.777506828308104,0.0,0.0,0.0,0.317672461271286,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417906306684017,-1257.7840576171875,304.1515197753906,0.5945497155189514,0.0871952623128891,0.0801424011588096,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.481229305267334,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232763469219207,-3381.076416015625,304.171875,0.8983097672462463,0.3053318858146667,0.2150965183973312,293.1889038085937,297.1499938964844,293.1499938964844,0.2614630758762359,-5193.07763671875,304.1553955078125,0.9423060417175292,0.3481512665748596,0.3307903409004211,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796932429075,-2035.2730712890625,298.4047241210937,0.481229305267334,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.1721496582031,1.0,0.255023330450058,0.8262849450111389,0.8262849450111389,1.0,1.0,-1.0898767709732056,0.4458443522453308,0.64403235912323,0.2490346878767013,0.0,0.0,0.4156907200813293,52.97478866577149,25.0,3.744152069091797,-9333.5947265625,245.26239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48046875,18000.0,0.0,0.0,0.2089217603206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326793909072876,0.3326841592788696,-4.788526439369889e-06,0.0,0.0002120290300808,0.0,0.0,15.777506828308104,0.0,0.0,0.0,0.317672461271286,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397238321602344,-1223.8538818359375,304.1545104980469,0.60703045129776,0.0845618918538093,0.0780059099197387,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950421750545501,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179823517799377,-3316.85986328125,304.1734313964844,0.9196340441703796,0.2995046973228454,0.2111054807901382,293.1979064941406,297.1499938964844,293.1499938964844,0.2588763535022735,-5151.384765625,304.157958984375,0.9680767059326172,0.345326691865921,0.328256756067276,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625989869236,-1997.6353759765625,298.3206481933594,0.4950421750545501,0.050000000745058,0.2317612320184707,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.244740754365921,0.8261436223983765,0.8261436223983765,1.0,1.0,-1.0776957273483276,0.4402495622634887,0.6374461650848389,0.2463650405406952,0.0,0.0,0.4115205407142639,46.250919342041016,25.0,11.405810356140137,-9223.1171875,222.6023101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0859375,18000.0,0.0,0.0,0.2073550522327423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281912207603454,0.3281959891319275,-4.7735848056618124e-06,0.0,0.0002104390150634,0.0,0.0,15.48484230041504,0.0,0.0,0.0,0.3164725601673126,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397238321602344,-1223.8538818359375,304.1545104980469,0.60703045129776,0.0845618918538093,0.0780059099197387,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950421750545501,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179823517799377,-3316.85986328125,304.1734313964844,0.9196340441703796,0.2995046973228454,0.2111054807901382,293.1979064941406,297.1499938964844,293.1499938964844,0.2588763535022735,-5151.384765625,304.157958984375,0.9680767059326172,0.345326691865921,0.328256756067276,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625989869236,-1997.6353759765625,298.3206481933594,0.4950421750545501,0.050000000745058,0.2317612320184707,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.244740754365921,0.8261436223983765,0.8261436223983765,1.0,1.0,-1.0776957273483276,0.4402495622634887,0.6374461650848389,0.2463650405406952,0.0,0.0,0.4115205407142639,46.250919342041016,25.0,11.405810356140137,-9223.1171875,222.6023101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0859375,18000.0,0.0,0.0,0.2073550522327423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281912207603454,0.3281959891319275,-4.7735848056618124e-06,0.0,0.0002104390150634,0.0,0.0,15.48484230041504,0.0,0.0,0.0,0.3164725601673126,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375737883150577,-1188.6234130859375,304.15655517578125,0.6157265305519104,0.0823603942990303,0.0757791548967361,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735050201416,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133108377456665,-3260.2666015625,304.1733703613281,0.9387468695640564,0.2948716878890991,0.2075876593589782,293.2009582519531,297.1499938964844,293.1499938964844,0.2567288279533386,-5117.1826171875,304.1588134765625,0.9869134426116944,0.3434837162494659,0.3261855542659759,293.327880859375,297.1499938964844,293.1499938964844,0.0053663183934986,-1966.5302734375,298.24176025390625,0.5069735050201416,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.2368122786283493,0.826002299785614,0.826002299785614,1.0,1.0,-1.0670281648635864,0.4354060888290405,0.6316220164299011,0.243895336985588,0.0,0.0,0.4063300192356109,41.38538360595703,25.0,4.562322616577148,-9105.142578125,205.8020782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.78515625,18000.0,0.0,0.0,0.2056077718734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218861520290375,0.3218909204006195,-4.7526687012577895e-06,0.0,0.0002086657477775,0.0,0.0,15.07840061187744,0.0,0.0,0.0,0.3148304522037506,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375737883150577,-1188.6234130859375,304.15655517578125,0.6157265305519104,0.0823603942990303,0.0757791548967361,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735050201416,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133108377456665,-3260.2666015625,304.1733703613281,0.9387468695640564,0.2948716878890991,0.2075876593589782,293.2009582519531,297.1499938964844,293.1499938964844,0.2567288279533386,-5117.1826171875,304.1588134765625,0.9869134426116944,0.3434837162494659,0.3261855542659759,293.327880859375,297.1499938964844,293.1499938964844,0.0053663183934986,-1966.5302734375,298.24176025390625,0.5069735050201416,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.2368122786283493,0.826002299785614,0.826002299785614,1.0,1.0,-1.0670281648635864,0.4354060888290405,0.6316220164299011,0.243895336985588,0.0,0.0,0.4063300192356109,41.38538360595703,25.0,4.562322616577148,-9105.142578125,205.8020782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.78515625,18000.0,0.0,0.0,0.2056077718734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218861520290375,0.3218909204006195,-4.7526687012577895e-06,0.0,0.0002086657477775,0.0,0.0,15.07840061187744,0.0,0.0,0.0,0.3148304522037506,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367322899401187,-1174.8614501953125,304.1568908691406,0.6195177435874939,0.0816094875335693,0.0748938620090484,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125176310539246,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112825661897659,-3235.75341796875,304.1727905273437,0.9469455480575562,0.2927404344081878,0.2060173898935318,293.20269775390625,297.1499938964844,293.1499938964844,0.2558225989341736,-5102.88037109375,304.15887451171875,0.9941595792770386,0.3425003290176391,0.3252434432506561,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233681246638,-1952.83642578125,298.2020568847656,0.5125176310539246,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626403808594,291.1833190917969,1.0,0.2335342764854431,0.8259316086769104,0.8259316086769104,1.0,1.0,-1.062441349029541,0.4333434700965881,0.6290978789329529,0.2427844554185867,0.0,0.0,0.4041925370693207,39.45579147338867,25.0,0.8583936095237732,-9055.541015625,199.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,306.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.623046875,18000.0,0.0,0.0,0.2046605199575424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191477954387665,0.3191525340080261,-4.742269538837718e-06,0.0,0.0002077044191537,0.0,0.0,14.899690628051758,0.0,0.0,0.0,0.314098596572876,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361113175749778,-1164.70263671875,304.15673828125,0.623148500919342,0.0810336545109748,0.0742415264248848,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176277756690979,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093327045440673,-3212.14599609375,304.1722106933594,0.953845202922821,0.2906642258167267,0.2045077532529831,293.2045593261719,297.1499938964844,293.1499938964844,0.2543590664863586,-5079.09130859375,304.1599426269531,0.9990000128746032,0.3414687514305115,0.3236502110958099,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828537300229,-1939.8758544921875,298.1631774902344,0.5176277756690979,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306118756532669,0.825894832611084,0.825894832611084,1.0,1.0,-1.0575551986694336,0.4311446249485016,0.6264105439186096,0.2416200786828994,0.0,0.0,0.4021273255348205,37.82612991333008,28.0,-0.4563482701778412,-9007.486328125,193.09288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,306.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.810546875,18000.0,0.0,0.0,0.2036798447370529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166332840919494,0.3166380226612091,-4.732824436359806e-06,0.0,0.0002067091409116,0.0,0.0,14.736802101135254,0.0,0.0,0.0,0.3134267330169678,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351523235440254,-1148.8643798828125,304.1560974121094,0.625808835029602,0.0800737589597702,0.0732775554060936,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219032287598,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054417431354522,-3164.69921875,304.1712951660156,0.9580736756324768,0.2865894734859466,0.2016156464815139,293.2030029296875,297.1499938964844,293.1499938964844,0.2467319518327713,-4955.5029296875,304.16912841796875,0.9990000128746032,0.3403860926628113,0.3157655298709869,293.3377380371094,297.1499938964844,293.1499938964844,0.0052101160399615,-1915.915771484375,298.0915222167969,0.5228219032287598,0.050000000745058,0.2299616634845733,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266685962677002,0.8258212208747864,0.8258212208747864,1.0,1.0,-1.042993187904358,0.4245369732379913,0.618456244468689,0.2383364289999008,0.0,0.0,0.3965961933135986,36.18064498901367,31.0,9.50437068939209,-8885.33203125,183.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2015803009271621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108896911144256,0.3108943998813629,-4.714284386864165e-06,0.0,0.0002045783767243,0.0,0.0,14.376532554626465,0.0,0.0,0.0,0.3119395971298218,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351523235440254,-1148.8643798828125,304.1560974121094,0.625808835029602,0.0800737589597702,0.0732775554060936,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219032287598,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054417431354522,-3164.69921875,304.1712951660156,0.9580736756324768,0.2865894734859466,0.2016156464815139,293.2030029296875,297.1499938964844,293.1499938964844,0.2467319518327713,-4955.5029296875,304.16912841796875,0.9990000128746032,0.3403860926628113,0.3157655298709869,293.3377380371094,297.1499938964844,293.1499938964844,0.0052101160399615,-1915.915771484375,298.0915222167969,0.5228219032287598,0.050000000745058,0.2299616634845733,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266685962677002,0.8258212208747864,0.8258212208747864,1.0,1.0,-1.042993187904358,0.4245369732379913,0.618456244468689,0.2383364289999008,0.0,0.0,0.3965961933135986,36.18064498901367,31.0,9.50437068939209,-8885.33203125,183.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2015803009271621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108896911144256,0.3108943998813629,-4.714284386864165e-06,0.0,0.0002045783767243,0.0,0.0,14.376532554626465,0.0,0.0,0.0,0.3119395971298218,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343563817441463,-1135.7410888671875,304.1553955078125,0.6260043978691101,0.0791879966855049,0.0724464729428291,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252995491027832,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017645835876464,-3119.7822265625,304.1703186035156,0.9574677348136902,0.282539963722229,0.1987747400999069,293.1993713378906,297.1499938964844,293.1499938964844,0.2428947836160659,-4894.32275390625,304.1689147949219,0.9990000128746032,0.3397810161113739,0.3118732273578644,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438990049064,-1894.4580078125,298.01922607421875,0.5252995491027832,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8109741210937,291.1898803710937,1.0,0.2245546132326126,0.8257476091384888,0.8257476091384888,1.0,1.0,-1.03376305103302,0.4204564690589905,0.6133065223693848,0.2359840869903564,0.0,0.0,0.3908726572990417,35.402976989746094,34.0,-1.4264074563980105,-8770.619140625,178.50018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,306.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992393136024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038840591907501,0.303888738155365,-4.691079993790481e-06,0.0,0.0002022025728365,0.0,0.0,13.94110870361328,0.0,0.0,0.0,0.3101727366447449,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343563817441463,-1135.7410888671875,304.1553955078125,0.6260043978691101,0.0791879966855049,0.0724464729428291,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252995491027832,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017645835876464,-3119.7822265625,304.1703186035156,0.9574677348136902,0.282539963722229,0.1987747400999069,293.1993713378906,297.1499938964844,293.1499938964844,0.2428947836160659,-4894.32275390625,304.1689147949219,0.9990000128746032,0.3397810161113739,0.3118732273578644,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438990049064,-1894.4580078125,298.01922607421875,0.5252995491027832,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8109741210937,291.1898803710937,1.0,0.2245546132326126,0.8257476091384888,0.8257476091384888,1.0,1.0,-1.03376305103302,0.4204564690589905,0.6133065223693848,0.2359840869903564,0.0,0.0,0.3908726572990417,35.402976989746094,34.0,-1.4264074563980105,-8770.619140625,178.50018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,306.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992393136024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038840591907501,0.303888738155365,-4.691079993790481e-06,0.0,0.0002022025728365,0.0,0.0,13.94110870361328,0.0,0.0,0.0,0.3101727366447449,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336444750428199,-1124.06591796875,304.15478515625,0.6240040063858032,0.0783064886927604,0.0716558024287223,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572033882141,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983094662427902,-3077.534912109375,304.1693115234375,0.9528511166572572,0.2785069048404693,0.1959637552499771,293.199462890625,297.1499938964844,293.1499938964844,0.2425947785377502,-4891.58203125,304.1630249023437,0.9990000128746032,0.3385220766067505,0.3116292357444763,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839763134717,-1875.58984375,297.9429931640625,0.5254572033882141,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239533364772796,0.8257152438163757,0.8257152438163757,1.0,1.0,-1.029134750366211,0.4185701310634613,0.6105645895004272,0.2343893945217132,0.0,0.0,0.3871453106403351,35.29046630859375,37.0,-10.283331871032717,-8698.0556640625,176.62359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939392089844,306.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.21484375,18000.0,0.0,0.0,0.1967742890119552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990592718124389,0.2990639209747314,-4.672392151405802e-06,0.0,0.0001997008948819,0.0,0.0,13.637502670288086,0.0,0.0,0.0,0.3089129626750946,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336444750428199,-1124.06591796875,304.15478515625,0.6240040063858032,0.0783064886927604,0.0716558024287223,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572033882141,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983094662427902,-3077.534912109375,304.1693115234375,0.9528511166572572,0.2785069048404693,0.1959637552499771,293.199462890625,297.1499938964844,293.1499938964844,0.2425947785377502,-4891.58203125,304.1630249023437,0.9990000128746032,0.3385220766067505,0.3116292357444763,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839763134717,-1875.58984375,297.9429931640625,0.5254572033882141,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239533364772796,0.8257152438163757,0.8257152438163757,1.0,1.0,-1.029134750366211,0.4185701310634613,0.6105645895004272,0.2343893945217132,0.0,0.0,0.3871453106403351,35.29046630859375,37.0,-10.283331871032717,-8698.0556640625,176.62359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939392089844,306.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.21484375,18000.0,0.0,0.0,0.1967742890119552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990592718124389,0.2990639209747314,-4.672392151405802e-06,0.0,0.0001997008948819,0.0,0.0,13.637502670288086,0.0,0.0,0.0,0.3089129626750946,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329362899065017,-1112.4169921875,304.1543884277344,0.620028555393219,0.0773777067661285,0.0708527117967605,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822366714478,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949445307254791,-3036.230224609375,304.1684875488281,0.944700002670288,0.2744839489459991,0.19317527115345,293.2049865722656,297.1499938964844,293.1499938964844,0.2452007383108139,-4936.1455078125,304.154296875,0.9990000128746032,0.3361615836620331,0.3144027888774872,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269695930182,-1857.7510986328125,297.8650817871094,0.5236822366714478,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.82061767578125,291.1693115234375,1.0,0.224598079919815,0.8256828784942627,0.8256828784942627,1.0,1.0,-1.02827787399292,0.4185153841972351,0.6097624897956848,0.2333076000213623,0.0,0.0,0.3851085305213928,35.723106384277344,40.0,-15.225083351135254,-8657.4072265625,177.41122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099914550781,306.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.1943981349468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961748242378235,0.2961794734001159,-4.660317244997714e-06,0.0,0.000197289395146,0.0,0.0,13.45508098602295,0.0,0.0,0.0,0.3081490695476532,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329362899065017,-1112.4169921875,304.1543884277344,0.620028555393219,0.0773777067661285,0.0708527117967605,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822366714478,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949445307254791,-3036.230224609375,304.1684875488281,0.944700002670288,0.2744839489459991,0.19317527115345,293.2049865722656,297.1499938964844,293.1499938964844,0.2452007383108139,-4936.1455078125,304.154296875,0.9990000128746032,0.3361615836620331,0.3144027888774872,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269695930182,-1857.7510986328125,297.8650817871094,0.5236822366714478,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.82061767578125,291.1693115234375,1.0,0.224598079919815,0.8256828784942627,0.8256828784942627,1.0,1.0,-1.02827787399292,0.4185153841972351,0.6097624897956848,0.2333076000213623,0.0,0.0,0.3851085305213928,35.723106384277344,40.0,-15.225083351135254,-8657.4072265625,177.41122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099914550781,306.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.1943981349468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961748242378235,0.2961794734001159,-4.660317244997714e-06,0.0,0.000197289395146,0.0,0.0,13.45508098602295,0.0,0.0,0.0,0.3081490695476532,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325693599879741,-1106.354736328125,304.1542358398437,0.6173023581504822,0.0768825486302375,0.070433497428894,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221606492996216,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.193284586071968,-3015.788330078125,304.16815185546875,0.9393728971481324,0.2724747955799103,0.1917879581451416,293.2098083496094,297.1499938964844,293.1499938964844,0.2473227679729461,-4971.73388671875,304.149658203125,0.9990000128746032,0.3345162570476532,0.3166455924510956,293.3460388183594,297.1499938964844,293.1499938964844,0.0049989935941994,-1849.000732421875,297.82537841796875,0.5221606492996216,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253141701221466,0.8256666660308838,0.8256666660308838,1.0,1.0,-1.028878092765808,0.419003278017044,0.6098747849464417,0.2328633368015289,0.0,0.0,0.3847572803497314,36.12567138671875,40.0,-16.257678985595703,-8647.2529296875,178.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076110839844,306.7137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.328125,18000.0,0.0,0.0,0.1933033764362335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954864203929901,0.2954910695552826,-4.656730652641272e-06,0.0,0.0001961783564183,0.0,0.0,13.409829139709473,0.0,0.0,0.0,0.3079555630683899,4.0,0.0,1.0
