time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321915969252586,-1100.0692138671875,304.1541748046875,0.6131460070610046,0.0763674825429916,0.0700081661343574,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193914771080017,0.050000000745058,0.0485161729156971,293.3241882324219,297.1499938964844,293.1499938964844,0.1916190981864929,-2995.203125,304.1678771972656,0.9316604733467102,0.2704708278179168,0.1904131770133972,293.2148742675781,297.1499938964844,293.1499938964844,0.2471624165773391,-4969.07177734375,304.150146484375,0.9962656497955322,0.3327659368515014,0.3163465559482574,293.34716796875,297.1499938964844,293.1499938964844,0.0049724481068551,-1840.611328125,297.7858581542969,0.5193914771080017,0.050000000745058,0.2301398366689682,291.1595153808594,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8465881347656,291.1589050292969,1.0,0.2261859029531479,0.8255988359451294,0.8255988359451294,1.0,1.0,-1.0265575647354126,0.418121874332428,0.6084357500076294,0.2318844497203827,0.0,0.0,0.384652704000473,36.85493469238281,43.0,-11.624430656433104,-8628.8994140625,179.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6979064941406,306.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.192294105887413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295228362083435,0.2952330410480499,-4.65473931399174e-06,0.0,0.0001951540762092,0.0,0.0,13.391153335571287,0.0,0.0,0.0,0.3078697025775909,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313408114016056,-1085.5810546875,304.1542053222656,0.6028687953948975,0.0752814039587974,0.0691232308745384,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5128157138824463,0.050000000745058,0.0485943332314491,293.322265625,297.1499938964844,293.1499938964844,0.1880450546741485,-2950.5625,304.1678771972656,0.914123237133026,0.2664524018764496,0.187676340341568,293.2201843261719,297.1499938964844,293.1499938964844,0.2445544302463531,-4925.76220703125,304.1543884277344,0.9849583506584167,0.3300334811210632,0.313636839389801,293.349609375,297.1499938964844,293.1499938964844,0.0049166688695549,-1821.7620849609373,297.71392822265625,0.5128157138824463,0.050000000745058,0.2305105924606323,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.1667175292969,1.0,0.2282849699258804,0.8254631757736206,0.8254631757736206,1.0,1.0,-1.0195441246032717,0.4153089523315429,0.6042352318763733,0.229346364736557,0.0,0.0,0.3822706937789917,38.7222785949707,46.0,5.090290546417236,-8565.646484375,181.85801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670837402344,306.69171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.390625,18000.0,0.0,0.0,0.1904698759317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934722900390625,0.293476939201355,-4.650942173611838e-06,0.0,0.0001933027087943,0.0,0.0,13.290377616882324,0.0,0.0,0.0,0.3074473440647125,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313408114016056,-1085.5810546875,304.1542053222656,0.6028687953948975,0.0752814039587974,0.0691232308745384,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5128157138824463,0.050000000745058,0.0485943332314491,293.322265625,297.1499938964844,293.1499938964844,0.1880450546741485,-2950.5625,304.1678771972656,0.914123237133026,0.2664524018764496,0.187676340341568,293.2201843261719,297.1499938964844,293.1499938964844,0.2445544302463531,-4925.76220703125,304.1543884277344,0.9849583506584167,0.3300334811210632,0.313636839389801,293.349609375,297.1499938964844,293.1499938964844,0.0049166688695549,-1821.7620849609373,297.71392822265625,0.5128157138824463,0.050000000745058,0.2305105924606323,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.1667175292969,1.0,0.2282849699258804,0.8254631757736206,0.8254631757736206,1.0,1.0,-1.0195441246032717,0.4153089523315429,0.6042352318763733,0.229346364736557,0.0,0.0,0.3822706937789917,38.7222785949707,46.0,5.090290546417236,-8565.646484375,181.85801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670837402344,306.69171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.390625,18000.0,0.0,0.0,0.1904698759317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934722900390625,0.293476939201355,-4.650942173611838e-06,0.0,0.0001933027087943,0.0,0.0,13.290377616882324,0.0,0.0,0.0,0.3074473440647125,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304745864123106,-1070.7650146484375,304.1542358398437,0.591654896736145,0.0741357803344726,0.0681907385587692,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5062094330787659,0.050000000745058,0.0486826747655868,293.32061767578125,297.1499938964844,293.1499938964844,0.1845622807741165,-2906.973876953125,304.167724609375,0.8975784182548523,0.2624213993549347,0.1849363297224044,293.2230529785156,297.1499938964844,293.1499938964844,0.2424457520246505,-4891.42041015625,304.1564025878906,0.9721567034721376,0.3276730179786682,0.3114535510540008,293.35211181640625,297.1499938964844,293.1499938964844,0.004861878696829,-1803.4805908203125,297.6391906738281,0.5062094330787659,0.050000000745058,0.2309296429157257,291.1684265136719,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683959960937,1.0,0.2308079451322555,0.8253275156021118,0.8253275156021118,1.0,1.0,-1.0131243467330933,0.4128496050834656,0.6002746820449829,0.2267282903194427,0.0,0.0,0.3795475959777832,40.85075378417969,49.0,2.296785831451416,-8487.568359375,184.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344299316406,306.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.244140625,18000.0,0.0,0.0,0.1887946724891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903348505496979,0.2903394997119903,-4.641813575290144e-06,0.0,0.0001916025939863,0.0,0.0,13.104952812194824,0.0,0.0,0.0,0.3067011833190918,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304745864123106,-1070.7650146484375,304.1542358398437,0.591654896736145,0.0741357803344726,0.0681907385587692,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5062094330787659,0.050000000745058,0.0486826747655868,293.32061767578125,297.1499938964844,293.1499938964844,0.1845622807741165,-2906.973876953125,304.167724609375,0.8975784182548523,0.2624213993549347,0.1849363297224044,293.2230529785156,297.1499938964844,293.1499938964844,0.2424457520246505,-4891.42041015625,304.1564025878906,0.9721567034721376,0.3276730179786682,0.3114535510540008,293.35211181640625,297.1499938964844,293.1499938964844,0.004861878696829,-1803.4805908203125,297.6391906738281,0.5062094330787659,0.050000000745058,0.2309296429157257,291.1684265136719,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683959960937,1.0,0.2308079451322555,0.8253275156021118,0.8253275156021118,1.0,1.0,-1.0131243467330933,0.4128496050834656,0.6002746820449829,0.2267282903194427,0.0,0.0,0.3795475959777832,40.85075378417969,49.0,2.296785831451416,-8487.568359375,184.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344299316406,306.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.244140625,18000.0,0.0,0.0,0.1887946724891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903348505496979,0.2903394997119903,-4.641813575290144e-06,0.0,0.0001916025939863,0.0,0.0,13.104952812194824,0.0,0.0,0.0,0.3067011833190918,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296046324074268,-1055.4285888671875,304.1542663574219,0.579791247844696,0.072933129966259,0.0672158822417259,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997481107711792,0.050000000745058,0.0487801395356655,293.3197021484375,297.1499938964844,293.1499938964844,0.1810884177684784,-2863.323486328125,304.1676025390625,0.8815891742706299,0.2582862079143524,0.182164579629898,293.2249755859375,297.1499938964844,293.1499938964844,0.2404753416776657,-4859.5361328125,304.15753173828125,0.957857608795166,0.3254289627075195,0.309403121471405,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076435923576,-1785.412353515625,297.56231689453125,0.4997481107711792,0.050000000745058,0.2313919812440872,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.16876220703125,1.0,0.2336415648460388,0.8252473473548889,0.8252473473548889,1.0,1.0,-1.0068379640579224,0.41052907705307,0.5963088870048523,0.2239599972963333,0.0,0.0,0.3770455718040466,43.20859146118164,52.0,1.294939041137695,-8416.1337890625,188.4688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08203125,18000.0,0.0,0.0,0.187234491109848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876190543174743,0.2876237034797668,-4.632988748198841e-06,0.0,0.0001900192000903,0.0,0.0,12.942962646484377,0.0,0.0,0.0,0.306031197309494,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296046324074268,-1055.4285888671875,304.1542663574219,0.579791247844696,0.072933129966259,0.0672158822417259,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997481107711792,0.050000000745058,0.0487801395356655,293.3197021484375,297.1499938964844,293.1499938964844,0.1810884177684784,-2863.323486328125,304.1676025390625,0.8815891742706299,0.2582862079143524,0.182164579629898,293.2249755859375,297.1499938964844,293.1499938964844,0.2404753416776657,-4859.5361328125,304.15753173828125,0.957857608795166,0.3254289627075195,0.309403121471405,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076435923576,-1785.412353515625,297.56231689453125,0.4997481107711792,0.050000000745058,0.2313919812440872,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.16876220703125,1.0,0.2336415648460388,0.8252473473548889,0.8252473473548889,1.0,1.0,-1.0068379640579224,0.41052907705307,0.5963088870048523,0.2239599972963333,0.0,0.0,0.3770455718040466,43.20859146118164,52.0,1.294939041137695,-8416.1337890625,188.4688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08203125,18000.0,0.0,0.0,0.187234491109848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876190543174743,0.2876237034797668,-4.632988748198841e-06,0.0,0.0001900192000903,0.0,0.0,12.942962646484377,0.0,0.0,0.0,0.306031197309494,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0283324662595987,-1039.72412109375,304.15496826171875,0.567574679851532,0.0716700106859207,0.0661945417523384,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935237169265747,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774208396673202,-2816.969970703125,304.1678466796875,0.8657750487327576,0.2538961768150329,0.1792190968990326,293.225830078125,297.1499938964844,293.1499938964844,0.2386452555656433,-4830.0341796875,304.1580505371094,0.9426882266998292,0.3233545124530792,0.3075245916843414,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535938210785,-1767.2933349609375,297.484619140625,0.4935237169265747,0.050000000745058,0.2318900674581527,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1693115234375,1.0,0.2366961240768432,0.825167179107666,0.825167179107666,1.0,1.0,-1.000545620918274,0.4082710146903991,0.59227454662323,0.2210331857204437,0.0,0.0,0.3744343519210815,45.75443649291992,55.0,0.8504000902175903,-8344.138671875,192.4575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.1857766509056091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848234474658966,0.2848280668258667,-4.624313987733331e-06,0.0,0.0001885396923171,0.0,0.0,12.778204917907717,0.0,0.0,0.0,0.305353045463562,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0283324662595987,-1039.72412109375,304.15496826171875,0.567574679851532,0.0716700106859207,0.0661945417523384,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935237169265747,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774208396673202,-2816.969970703125,304.1678466796875,0.8657750487327576,0.2538961768150329,0.1792190968990326,293.225830078125,297.1499938964844,293.1499938964844,0.2386452555656433,-4830.0341796875,304.1580505371094,0.9426882266998292,0.3233545124530792,0.3075245916843414,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535938210785,-1767.2933349609375,297.484619140625,0.4935237169265747,0.050000000745058,0.2318900674581527,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1693115234375,1.0,0.2366961240768432,0.825167179107666,0.825167179107666,1.0,1.0,-1.000545620918274,0.4082710146903991,0.59227454662323,0.2210331857204437,0.0,0.0,0.3744343519210815,45.75443649291992,55.0,0.8504000902175903,-8344.138671875,192.4575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.1857766509056091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848234474658966,0.2848280668258667,-4.624313987733331e-06,0.0,0.0001885396923171,0.0,0.0,12.778204917907717,0.0,0.0,0.0,0.305353045463562,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279546920210123,-1031.0760498046875,304.1547546386719,0.5614246726036072,0.0710161030292511,0.0656654313206672,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904935956001282,0.050000000745058,0.0489399991929531,293.3205261230469,297.1499938964844,293.1499938964844,0.1755551993846893,-2793.30859375,304.1679992675781,0.8581092357635498,0.2516689598560333,0.1777138262987136,293.2261657714844,297.1499938964844,293.1499938964844,0.2377577275037765,-4815.74365234375,304.158203125,0.9349750876426696,0.3223319053649902,0.306614875793457,293.3585510253906,297.1499938964844,293.1499938964844,0.004726467654109,-1758.1697998046875,297.4452819824219,0.4904935956001282,0.050000000745058,0.2321502864360809,291.1694641113281,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382845729589462,0.825127124786377,0.825127124786377,1.0,1.0,-0.9973899126052856,0.407158762216568,0.59023118019104,0.2195178121328354,0.0,0.0,0.3731190860271454,47.08600234985352,55.0,0.6752275824546814,-8308.455078125,194.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56036376953125,306.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.1850778013467788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834170162677765,0.2834216356277466,-4.619959327101242e-06,0.0,0.0001878304319689,0.0,0.0,12.695693016052246,0.0,0.0,0.0,0.3050134778022766,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275933593511581,-1022.556640625,304.154541015625,0.5553016066551208,0.0703485459089279,0.0651251673698425,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875023961067199,0.050000000745058,0.0489961430430412,293.3209228515625,297.1499938964844,293.1499938964844,0.1736828386783599,-2769.5087890625,304.1681213378906,0.8506685495376587,0.2494298070669174,0.1761999577283859,293.2264404296875,297.1499938964844,293.1499938964844,0.2368720918893814,-4801.48046875,304.1583251953125,0.9273087978363036,0.3213078379631042,0.305707573890686,293.3598937988281,297.1499938964844,293.1499938964844,0.0046992534771561,-1748.9913330078125,297.4057006835937,0.4875023961067199,0.050000000745058,0.2324166148900985,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.910888671875,293.9391174316406,291.1696472167969,1.0,0.2399015426635742,0.8250939846038818,0.8250939846038818,1.0,1.0,-0.9942223429679872,0.4060533940792084,0.5881689786911011,0.2179730385541916,0.0,0.0,0.3717932403087616,48.44967269897461,58.0,0.6001520752906799,-8273.0517578125,196.7375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,306.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.27734375,18000.0,0.0,0.0,0.1843939125537872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820089161396026,0.2820135354995727,-4.61561830888968e-06,0.0,0.000187136378372,0.0,0.0,12.613365173339844,0.0,0.0,0.0,0.3046745061874389,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267687663435935,-1005.1917114257812,304.1544189453125,0.5432754755020142,0.0689731612801551,0.0640111938118934,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815554320812225,0.050000000745058,0.0491114929318428,293.3207397460937,297.1499938964844,293.1499938964844,0.1700086742639541,-2722.677490234375,304.1681823730469,0.836605966091156,0.2451310157775879,0.173222616314888,293.2270812988281,297.1499938964844,293.1499938964844,0.2350966930389404,-4772.8701171875,304.15850830078125,0.9126247763633728,0.3192464411258697,0.3038865625858307,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443208120763,-1730.39306640625,297.3256530761719,0.4815554320812225,0.050000000745058,0.2329637855291366,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.959228515625,291.1698608398437,1.0,0.2431974560022354,0.8250277042388916,0.8250277042388916,1.0,1.0,-0.987920880317688,0.4038883149623871,0.5840325951576233,0.214822381734848,0.0,0.0,0.3691158592700958,51.25405502319336,46.0,0.1165679693222045,-8203.8876953125,201.22401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,306.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.1830601841211319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791768908500671,0.2791815102100372,-4.606958555086749e-06,0.0,0.0001857828174252,0.0,0.0,12.4486665725708,0.0,0.0,0.0,0.3039966523647308,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267687663435935,-1005.1917114257812,304.1544189453125,0.5432754755020142,0.0689731612801551,0.0640111938118934,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815554320812225,0.050000000745058,0.0491114929318428,293.3207397460937,297.1499938964844,293.1499938964844,0.1700086742639541,-2722.677490234375,304.1681823730469,0.836605966091156,0.2451310157775879,0.173222616314888,293.2270812988281,297.1499938964844,293.1499938964844,0.2350966930389404,-4772.8701171875,304.15850830078125,0.9126247763633728,0.3192464411258697,0.3038865625858307,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443208120763,-1730.39306640625,297.3256530761719,0.4815554320812225,0.050000000745058,0.2329637855291366,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.959228515625,291.1698608398437,1.0,0.2431974560022354,0.8250277042388916,0.8250277042388916,1.0,1.0,-0.987920880317688,0.4038883149623871,0.5840325951576233,0.214822381734848,0.0,0.0,0.3691158592700958,51.25405502319336,46.0,0.1165679693222045,-8203.8876953125,201.22401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,306.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.1830601841211319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791768908500671,0.2791815102100372,-4.606958555086749e-06,0.0,0.0001857828174252,0.0,0.0,12.4486665725708,0.0,0.0,0.0,0.3039966523647308,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256557930260896,-985.024658203125,304.15478515625,0.5405136346817017,0.0675782859325409,0.0627320557832717,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829006791114807,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1666968315839767,-2680.38037109375,304.1676330566406,0.8345769047737122,0.2414269149303436,0.170534148812294,293.22760009765625,297.1499938964844,293.1499938964844,0.2331972569227218,-4742.17138671875,304.1588439941406,0.9130939245224,0.3171841502189636,0.3019153773784637,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751859433948,-1706.7188720703125,297.24444580078125,0.4829006791114807,0.050000000745058,0.2328392118215561,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.240860104560852,0.8249614238739014,0.8249614238739014,1.0,1.0,-0.98061203956604,0.4012662172317505,0.5793458223342896,0.2114802449941635,0.0,0.0,0.3665472567081451,50.462181091308594,34.0,0.2405865937471389,-8135.30908203125,196.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,306.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4296875,18000.0,0.0,0.0,0.1817591041326522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764606773853302,0.2764652669429779,-4.598562099999981e-06,0.0,0.0001844623911892,0.0,0.0,12.29135036468506,0.0,0.0,0.0,0.3033480048179626,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256557930260896,-985.024658203125,304.15478515625,0.5405136346817017,0.0675782859325409,0.0627320557832717,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829006791114807,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1666968315839767,-2680.38037109375,304.1676330566406,0.8345769047737122,0.2414269149303436,0.170534148812294,293.22760009765625,297.1499938964844,293.1499938964844,0.2331972569227218,-4742.17138671875,304.1588439941406,0.9130939245224,0.3171841502189636,0.3019153773784637,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751859433948,-1706.7188720703125,297.24444580078125,0.4829006791114807,0.050000000745058,0.2328392118215561,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.240860104560852,0.8249614238739014,0.8249614238739014,1.0,1.0,-0.98061203956604,0.4012662172317505,0.5793458223342896,0.2114802449941635,0.0,0.0,0.3665472567081451,50.462181091308594,34.0,0.2405865937471389,-8135.30908203125,196.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,306.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4296875,18000.0,0.0,0.0,0.1817591041326522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764606773853302,0.2764652669429779,-4.598562099999981e-06,0.0,0.0001844623911892,0.0,0.0,12.29135036468506,0.0,0.0,0.0,0.3033480048179626,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245095156133174,-963.420166015625,304.1551208496094,0.5455251932144165,0.0662105977535247,0.0613624714314937,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.49025759100914,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.163528636097908,-2639.722412109375,304.16705322265625,0.8422769904136658,0.2379478812217712,0.1679763495922088,293.2279357910156,297.1499938964844,293.1499938964844,0.231172040104866,-4709.3271484375,304.1592712402344,0.926379919052124,0.3151506185531616,0.2998524606227875,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947173446416,-1678.7650146484375,297.1638488769531,0.49025759100914,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345437407493591,0.8249110579490662,0.8249110579490662,1.0,1.0,-0.9724524617195128,0.3982507884502411,0.5742017030715942,0.2080083191394806,0.0,0.0,0.3636396527290344,46.76552200317383,25.0,2.181652545928955,-8062.93603515625,185.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1804650574922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735618054866791,0.2735663950443268,-4.59017428511288e-06,0.0,0.0001831490953918,0.0,0.0,12.125823974609377,0.0,0.0,0.0,0.3026671707630157,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245095156133174,-963.420166015625,304.1551208496094,0.5455251932144165,0.0662105977535247,0.0613624714314937,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.49025759100914,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.163528636097908,-2639.722412109375,304.16705322265625,0.8422769904136658,0.2379478812217712,0.1679763495922088,293.2279357910156,297.1499938964844,293.1499938964844,0.231172040104866,-4709.3271484375,304.1592712402344,0.926379919052124,0.3151506185531616,0.2998524606227875,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947173446416,-1678.7650146484375,297.1638488769531,0.49025759100914,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345437407493591,0.8249110579490662,0.8249110579490662,1.0,1.0,-0.9724524617195128,0.3982507884502411,0.5742017030715942,0.2080083191394806,0.0,0.0,0.3636396527290344,46.76552200317383,25.0,2.181652545928955,-8062.93603515625,185.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1804650574922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735618054866791,0.2735663950443268,-4.59017428511288e-06,0.0,0.0001831490953918,0.0,0.0,12.125823974609377,0.0,0.0,0.0,0.3026671707630157,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233748871833086,-941.4293823242188,304.1553039550781,0.5555714964866638,0.064869724214077,0.0599716641008853,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013818740844727,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.160430908203125,-2599.77685546875,304.1665344238281,0.8564291596412659,0.2345728576183319,0.1654702425003051,293.22808837890625,297.1499938964844,293.1499938964844,0.2291130423545837,-4675.89013671875,304.1596069335937,0.947912096977234,0.3131458461284637,0.2977684736251831,293.3701171875,297.1499938964844,293.1499938964844,0.0044099413789808,-1649.07080078125,297.0833435058594,0.5013818740844727,0.050000000745058,0.2312715798616409,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263048589229583,0.8248606324195862,0.8248606324195862,1.0,1.0,-0.9639651775360109,0.3950774371623993,0.5688877105712891,0.2045181095600128,0.0,0.0,0.3603535592556,41.823055267333984,25.0,2.961315631866455,-7986.1708984375,170.5977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791369765996933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702846825122833,0.270289272069931,-4.580896984407445e-06,0.0,0.0001818012533476,0.0,0.0,11.940336227416992,0.0,0.0,0.0,0.3019073009490967,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233748871833086,-941.4293823242188,304.1553039550781,0.5555714964866638,0.064869724214077,0.0599716641008853,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013818740844727,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.160430908203125,-2599.77685546875,304.1665344238281,0.8564291596412659,0.2345728576183319,0.1654702425003051,293.22808837890625,297.1499938964844,293.1499938964844,0.2291130423545837,-4675.89013671875,304.1596069335937,0.947912096977234,0.3131458461284637,0.2977684736251831,293.3701171875,297.1499938964844,293.1499938964844,0.0044099413789808,-1649.07080078125,297.0833435058594,0.5013818740844727,0.050000000745058,0.2312715798616409,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263048589229583,0.8248606324195862,0.8248606324195862,1.0,1.0,-0.9639651775360109,0.3950774371623993,0.5688877105712891,0.2045181095600128,0.0,0.0,0.3603535592556,41.823055267333984,25.0,2.961315631866455,-7986.1708984375,170.5977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791369765996933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702846825122833,0.270289272069931,-4.580896984407445e-06,0.0,0.0001818012533476,0.0,0.0,11.940336227416992,0.0,0.0,0.0,0.3019073009490967,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228382050991058,-930.7979125976562,304.1553039550781,0.559946596622467,0.0642035976052284,0.059298887848854,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066436529159546,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.1589238196611404,-2580.284912109375,304.166259765625,0.8628742098808289,0.2328975945711136,0.1642453074455261,293.2281188964844,297.1499938964844,293.1499938964844,0.2281094342470169,-4659.59814453125,304.1596984863281,0.9571954607963562,0.3121498823165893,0.2967515587806701,293.3712158203125,297.1499938964844,293.1499938964844,0.0043694265186786,-1634.836669921875,297.0429077148437,0.5066436529159546,0.050000000745058,0.2309025824069976,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.9811096191406,291.1746826171875,1.0,0.2229587137699127,0.8248354196548462,0.8248354196548462,1.0,1.0,-0.959930181503296,0.3935860395431518,0.566344141960144,0.2028222978115081,0.0,0.0,0.3586173057556152,39.78813171386719,25.0,2.641329050064087,-7947.9150390625,164.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4929504394531,306.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.1784494072198867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685458958148956,0.2685504853725433,-4.575950697471853e-06,0.0,0.0001811034599086,0.0,0.0,11.8423433303833,0.0,0.0,0.0,0.3015057742595672,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223199389874935,-920.3824462890624,304.1552734375,0.5634822249412537,0.0635341629385948,0.0586375705897808,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114226341247559,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.157435342669487,-2560.99658203125,304.166015625,0.8683557510375977,0.2312113642692566,0.1630264669656753,293.2281494140625,297.1499938964844,293.1499938964844,0.2271294891834259,-4643.6982421875,304.1596984863281,0.9648828506469728,0.3111536204814911,0.2957491278648376,293.3722839355469,297.1499938964844,293.1499938964844,0.0043304138816893,-1621.12890625,297.0020751953125,0.5114226341247559,0.050000000745058,0.2305971980094909,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,293.9840393066406,291.1750793457031,1.0,0.2199767231941223,0.8248305320739746,0.8248305320739746,1.0,1.0,-0.9560263752937316,0.3921524584293365,0.5638738870620728,0.2011671811342239,0.0,0.0,0.3568904995918274,38.09485626220703,25.0,1.757535457611084,-7910.18603515625,159.34991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,306.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.1777441203594207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667887806892395,0.2667933404445648,-4.57089072369854e-06,0.0,0.0001803876948542,0.0,0.0,11.743504524230955,0.0,0.0,0.0,0.3011007606983185,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.021321503445506,-899.857666015625,304.1551818847656,0.568773090839386,0.062185849994421,0.0573310814797878,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024247169495,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544814258813858,-2522.593017578125,304.16558837890625,0.8772523403167725,0.2278138250112533,0.1605887115001678,293.2282409667969,297.1499938964844,293.1499938964844,0.2252091616392135,-4612.52978515625,304.15966796875,0.9769588708877563,0.3091583251953125,0.2937683761119842,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551811784505,-1594.6478271484375,296.9195556640625,0.5200024247169495,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149519622325897,0.8248207569122314,0.8248207569122314,1.0,1.0,-0.9484473466873168,0.3893711864948272,0.5590761303901672,0.1979647427797317,0.0,0.0,0.3535040020942688,35.37492752075195,25.0,0.6300606727600098,-7837.32470703125,150.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762819737195968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633666396141052,0.2633711993694305,-4.560907200357178e-06,0.0,0.0001789037924027,0.0,0.0,11.551678657531738,0.0,0.0,0.0,0.3003122806549072,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.021321503445506,-899.857666015625,304.1551818847656,0.568773090839386,0.062185849994421,0.0573310814797878,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024247169495,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544814258813858,-2522.593017578125,304.16558837890625,0.8772523403167725,0.2278138250112533,0.1605887115001678,293.2282409667969,297.1499938964844,293.1499938964844,0.2252091616392135,-4612.52978515625,304.15966796875,0.9769588708877563,0.3091583251953125,0.2937683761119842,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551811784505,-1594.6478271484375,296.9195556640625,0.5200024247169495,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149519622325897,0.8248207569122314,0.8248207569122314,1.0,1.0,-0.9484473466873168,0.3893711864948272,0.5590761303901672,0.1979647427797317,0.0,0.0,0.3535040020942688,35.37492752075195,25.0,0.6300606727600098,-7837.32470703125,150.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762819737195968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633666396141052,0.2633711993694305,-4.560907200357178e-06,0.0,0.0001789037924027,0.0,0.0,11.551678657531738,0.0,0.0,0.0,0.3003122806549072,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203760396689176,-879.794921875,304.155029296875,0.5720241665840149,0.0608559101819992,0.0560528896749019,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806286811829,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515504866838455,-2484.3154296875,304.165283203125,0.8836238384246826,0.2243990451097488,0.1581538766622543,293.228271484375,297.1499938964844,293.1499938964844,0.2233229875564575,-4581.8759765625,304.1595764160156,0.9855615496635436,0.3071683645248413,0.2918144762516022,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827457025647,-1569.051513671875,296.8365173339844,0.5272806286811829,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109132260084152,0.8248109817504883,0.8248109817504883,1.0,1.0,-0.9411198496818542,0.3866689503192901,0.5544508695602417,0.1949220150709152,0.0,0.0,0.3501403629779815,33.3289909362793,25.0,-0.3853264451026916,-7767.2998046875,143.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,306.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.1747600436210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600105702877044,0.2600151300430298,-4.551250185613753e-06,0.0,0.0001773592375684,0.0,0.0,11.365127563476562,0.0,0.0,0.0,0.2995456755161285,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203760396689176,-879.794921875,304.155029296875,0.5720241665840149,0.0608559101819992,0.0560528896749019,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806286811829,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515504866838455,-2484.3154296875,304.165283203125,0.8836238384246826,0.2243990451097488,0.1581538766622543,293.228271484375,297.1499938964844,293.1499938964844,0.2233229875564575,-4581.8759765625,304.1595764160156,0.9855615496635436,0.3071683645248413,0.2918144762516022,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827457025647,-1569.051513671875,296.8365173339844,0.5272806286811829,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109132260084152,0.8248109817504883,0.8248109817504883,1.0,1.0,-0.9411198496818542,0.3866689503192901,0.5544508695602417,0.1949220150709152,0.0,0.0,0.3501403629779815,33.3289909362793,25.0,-0.3853264451026916,-7767.2998046875,143.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,306.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.1747600436210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600105702877044,0.2600151300430298,-4.551250185613753e-06,0.0,0.0001773592375684,0.0,0.0,11.365127563476562,0.0,0.0,0.0,0.2995456755161285,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195356346666812,-861.4135131835938,304.1547546386719,0.573906421661377,0.0596381276845932,0.0548753142356872,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333362221717834,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486808508634567,-2446.701171875,304.1649780273437,0.8878544569015503,0.2210059016942978,0.1557410806417465,293.22808837890625,297.1499938964844,293.1499938964844,0.2215200215578079,-4552.58251953125,304.1593933105469,0.9916679263114928,0.3052232265472412,0.2899121940135956,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133952327072,-1544.530517578125,296.7529296875,0.5333362221717834,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.986328125,291.1731872558594,1.0,0.2076294869184494,0.8248105049133301,0.8248105049133301,1.0,1.0,-0.9341320991516112,0.3840775191783905,0.5500546097755432,0.1920772790908813,0.0,0.0,0.3471018373966217,31.769939422607425,25.0,-2.368338823318481,-7702.90234375,138.20973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.533203125,18000.0,0.0,0.0,0.1731975078582763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569102048873901,0.2569147646427154,-4.542147053143708e-06,0.0,0.0001757734426064,0.0,0.0,11.193455696105955,0.0,0.0,0.0,0.298839658498764,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195356346666812,-861.4135131835938,304.1547546386719,0.573906421661377,0.0596381276845932,0.0548753142356872,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333362221717834,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486808508634567,-2446.701171875,304.1649780273437,0.8878544569015503,0.2210059016942978,0.1557410806417465,293.22808837890625,297.1499938964844,293.1499938964844,0.2215200215578079,-4552.58251953125,304.1593933105469,0.9916679263114928,0.3052232265472412,0.2899121940135956,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133952327072,-1544.530517578125,296.7529296875,0.5333362221717834,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.986328125,291.1731872558594,1.0,0.2076294869184494,0.8248105049133301,0.8248105049133301,1.0,1.0,-0.9341320991516112,0.3840775191783905,0.5500546097755432,0.1920772790908813,0.0,0.0,0.3471018373966217,31.769939422607425,25.0,-2.368338823318481,-7702.90234375,138.20973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.533203125,18000.0,0.0,0.0,0.1731975078582763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569102048873901,0.2569147646427154,-4.542147053143708e-06,0.0,0.0001757734426064,0.0,0.0,11.193455696105955,0.0,0.0,0.0,0.298839658498764,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971144914627,-844.7736206054688,304.1543884277344,0.5747901797294617,0.0585178807377815,0.0538077726960182,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458680629730224,-2409.678955078125,304.1646728515625,0.8903117179870605,0.2176489979028701,0.1533624231815338,293.2276611328125,297.1499938964844,293.1499938964844,0.2197868376970291,-4524.39306640625,304.1591491699219,0.9959812760353088,0.3033309876918793,0.2880743443965912,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461551398038,-1520.67041015625,296.669677734375,0.5382968783378601,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282342195511,0.8248099684715271,0.8248099684715271,1.0,1.0,-0.9274902939796448,0.3815893828868866,0.5459008812904358,0.1894533783197403,0.0,0.0,0.3444060981273651,30.56951713562012,25.0,-2.6681957244873047,-7644.26904296875,133.5921173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.1716302037239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542124986648559,0.2542170286178589,-4.534187155513791e-06,0.0,0.0001741828309604,0.0,0.0,11.044843673706056,0.0,0.0,0.0,0.2982262074947357,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971144914627,-844.7736206054688,304.1543884277344,0.5747901797294617,0.0585178807377815,0.0538077726960182,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458680629730224,-2409.678955078125,304.1646728515625,0.8903117179870605,0.2176489979028701,0.1533624231815338,293.2276611328125,297.1499938964844,293.1499938964844,0.2197868376970291,-4524.39306640625,304.1591491699219,0.9959812760353088,0.3033309876918793,0.2880743443965912,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461551398038,-1520.67041015625,296.669677734375,0.5382968783378601,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282342195511,0.8248099684715271,0.8248099684715271,1.0,1.0,-0.9274902939796448,0.3815893828868866,0.5459008812904358,0.1894533783197403,0.0,0.0,0.3444060981273651,30.56951713562012,25.0,-2.6681957244873047,-7644.26904296875,133.5921173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.1716302037239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542124986648559,0.2542170286178589,-4.534187155513791e-06,0.0,0.0001741828309604,0.0,0.0,11.044843673706056,0.0,0.0,0.0,0.2982262074947357,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184549316763877,-836.890380859375,304.1542358398437,0.5748872756958008,0.0579824894666671,0.0533030480146408,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404068827629089,0.050000000745058,0.04831537976861,293.296142578125,297.1499938964844,293.1499938964844,0.1444779187440872,-2391.318359375,304.1645202636719,0.8909663558006287,0.2159851342439651,0.1521860361099243,293.2273864746094,297.1499938964844,293.1499938964844,0.2189350575208664,-4510.52099609375,304.1590270996094,0.9976146221160888,0.3024015128612518,0.2871761620044708,293.3794250488281,297.1499938964844,293.1499938964844,0.0040131891146302,-1508.9195556640625,296.62841796875,0.5404068827629089,0.050000000745058,0.2291873544454574,291.1705322265625,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.9724426269531,291.1703491210937,1.0,0.2037539035081863,0.824809730052948,0.824809730052948,1.0,1.0,-0.9242719411849976,0.3803685903549194,0.5439033508300781,0.1882263273000717,0.0,0.0,0.3431191742420196,30.07560539245605,25.0,-2.365859031677246,-7615.8974609375,131.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.1708552688360214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252951830625534,0.252956360578537,-4.530561454885174e-06,0.0,0.0001733963727019,0.0,0.0,10.975881576538086,0.0,0.0,0.0,0.2979420125484466,4.0,0.0,1.0
