time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181271936744451,-829.2298583984375,304.154052734375,0.5747318267822266,0.0574599578976631,0.0528133697807788,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5422540307044983,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1430993527173996,-2373.06884765625,304.1643981933594,0.8912299871444702,0.2143343240022659,0.1510192304849624,293.22705078125,297.1499938964844,293.1499938964844,0.2180087566375732,-4495.37060546875,304.1590881347656,0.9988419413566588,0.3014869689941406,0.286198079586029,293.3797607421875,297.1499938964844,293.1499938964844,0.0039806314744055,-1497.27880859375,296.58740234375,0.5422540307044983,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.9679260253906,291.1697998046875,1.0,0.2026785016059875,0.8248170018196106,0.8248170018196106,1.0,1.0,-0.9210034608840942,0.3791063725948334,0.5418970584869385,0.1870429515838623,0.0,0.0,0.3418532013893127,29.647768020629883,25.0,-1.8577524423599243,-7587.36083984375,129.7003936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.1700900197029113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251725286245346,0.251729816198349,-4.527090823103208e-06,0.0,0.0001726197369862,0.0,0.0,10.909082412719728,0.0,0.0,0.0,0.2976672053337097,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175059624016284,-814.3848876953125,304.1537475585937,0.5736438632011414,0.0564447082579135,0.0518699847161769,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451533198356628,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403902769088745,-2337.078369140625,304.16412353515625,0.8906465768814087,0.2111091315746307,0.1487345099449157,293.2257385253906,297.1499938964844,293.1499938964844,0.2155621945858001,-4454.890625,304.16015625,0.9990000128746032,0.2997990250587463,0.2835968434810638,293.3802795410156,297.1499938964844,293.1499938964844,0.003916292451322,-1474.1292724609375,296.5064697265625,0.5451533198356628,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497698068618,0.8248315453529358,0.8248315453529358,1.0,1.0,-0.913860321044922,0.3762416839599609,0.5376186370849609,0.1847410053014755,0.0,0.0,0.3391928374767303,28.971174240112305,25.0,0.4525744915008545,-7526.91357421875,126.2197036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685866862535476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492479234933853,0.2492524534463882,-4.520350557868369e-06,0.0,0.000171094055986,0.0,0.0,10.775256156921388,0.0,0.0,0.0,0.2971178591251373,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175059624016284,-814.3848876953125,304.1537475585937,0.5736438632011414,0.0564447082579135,0.0518699847161769,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451533198356628,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403902769088745,-2337.078369140625,304.16412353515625,0.8906465768814087,0.2111091315746307,0.1487345099449157,293.2257385253906,297.1499938964844,293.1499938964844,0.2155621945858001,-4454.890625,304.16015625,0.9990000128746032,0.2997990250587463,0.2835968434810638,293.3802795410156,297.1499938964844,293.1499938964844,0.003916292451322,-1474.1292724609375,296.5064697265625,0.5451533198356628,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497698068618,0.8248315453529358,0.8248315453529358,1.0,1.0,-0.913860321044922,0.3762416839599609,0.5376186370849609,0.1847410053014755,0.0,0.0,0.3391928374767303,28.971174240112305,25.0,0.4525744915008545,-7526.91357421875,126.2197036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685866862535476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492479234933853,0.2492524534463882,-4.520350557868369e-06,0.0,0.000171094055986,0.0,0.0,10.775256156921388,0.0,0.0,0.0,0.2971178591251373,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169238559901714,-800.0747680664062,304.1534729003906,0.5719220042228699,0.0554632693529129,0.0509642995893955,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473868250846863,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377671957015991,-2302.078857421875,304.1637878417969,0.8891904950141907,0.2079775482416153,0.1465243995189666,293.2236022949219,297.1499938964844,293.1499938964844,0.2130011022090912,-4412.591796875,304.1610107421875,0.9990000128746032,0.29831063747406,0.2809151411056518,293.380615234375,297.1499938964844,293.1499938964844,0.0038528963923454,-1451.177978515625,296.4266052246094,0.5473868250846863,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761160850525,0.8248461484909058,0.8248461484909058,1.0,1.0,-0.9067763090133668,0.3733266294002533,0.5334497094154358,0.1826624721288681,0.0,0.0,0.336257129907608,28.44717597961425,25.0,1.1949857473373413,-7462.7451171875,123.13996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671091765165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246534839272499,0.2465393543243408,-4.513266048888909e-06,0.0,0.0001695945684332,0.0,0.0,10.630087852478027,0.0,0.0,0.0,0.2965257465839386,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169238559901714,-800.0747680664062,304.1534729003906,0.5719220042228699,0.0554632693529129,0.0509642995893955,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473868250846863,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377671957015991,-2302.078857421875,304.1637878417969,0.8891904950141907,0.2079775482416153,0.1465243995189666,293.2236022949219,297.1499938964844,293.1499938964844,0.2130011022090912,-4412.591796875,304.1610107421875,0.9990000128746032,0.29831063747406,0.2809151411056518,293.380615234375,297.1499938964844,293.1499938964844,0.0038528963923454,-1451.177978515625,296.4266052246094,0.5473868250846863,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761160850525,0.8248461484909058,0.8248461484909058,1.0,1.0,-0.9067763090133668,0.3733266294002533,0.5334497094154358,0.1826624721288681,0.0,0.0,0.336257129907608,28.44717597961425,25.0,1.1949857473373413,-7462.7451171875,123.13996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671091765165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246534839272499,0.2465393543243408,-4.513266048888909e-06,0.0,0.0001695945684332,0.0,0.0,10.630087852478027,0.0,0.0,0.0,0.2965257465839386,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.016377443447709,-786.2921752929688,304.1532287597656,0.5698502659797668,0.0545105040073394,0.0500883199274539,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492402911186218,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352206915616989,-2267.974853515625,304.1634216308594,0.8872256875038147,0.2049019485712051,0.1443605571985244,293.22137451171875,297.1499938964844,293.1499938964844,0.2107445150613784,-4375.3994140625,304.1610717773437,0.9990000128746032,0.2968990206718445,0.2785520553588867,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904623895883,-1428.5418701171875,296.3465270996094,0.5492402911186218,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.197608932852745,0.8248833417892456,0.8248833417892456,1.0,1.0,-0.900195837020874,0.3705634474754333,0.5296323895454407,0.1808905005455017,0.0,0.0,0.3333306312561035,28.015544891357425,25.0,0.4677244126796722,-7399.1787109375,120.43472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656477004289627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437895238399505,0.2437940239906311,-4.505937795329373e-06,0.0,0.0001681113644735,0.0,0.0,10.483602523803713,0.0,0.0,0.0,0.2959275543689728,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.016377443447709,-786.2921752929688,304.1532287597656,0.5698502659797668,0.0545105040073394,0.0500883199274539,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492402911186218,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352206915616989,-2267.974853515625,304.1634216308594,0.8872256875038147,0.2049019485712051,0.1443605571985244,293.22137451171875,297.1499938964844,293.1499938964844,0.2107445150613784,-4375.3994140625,304.1610717773437,0.9990000128746032,0.2968990206718445,0.2785520553588867,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904623895883,-1428.5418701171875,296.3465270996094,0.5492402911186218,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.197608932852745,0.8248833417892456,0.8248833417892456,1.0,1.0,-0.900195837020874,0.3705634474754333,0.5296323895454407,0.1808905005455017,0.0,0.0,0.3333306312561035,28.015544891357425,25.0,0.4677244126796722,-7399.1787109375,120.43472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656477004289627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437895238399505,0.2437940239906311,-4.505937795329373e-06,0.0,0.0001681113644735,0.0,0.0,10.483602523803713,0.0,0.0,0.0,0.2959275543689728,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158619899302721,-772.953125,304.15301513671875,0.5675196647644043,0.0535833947360515,0.049238484352827,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056879043579,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327333152294159,-2234.52978515625,304.1631164550781,0.8848720192909241,0.2018754184246063,0.1422327309846878,293.219482421875,297.1499938964844,293.1499938964844,0.2088367342948913,-4344.05224609375,304.1605529785156,0.9990000128746032,0.2954751849174499,0.2765627205371856,293.380859375,297.1499938964844,293.1499938964844,0.003728634212166,-1406.0731201171875,296.2663879394531,0.5508056879043579,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963184624910354,0.8249205946922302,0.8249205946922302,1.0,1.0,-0.8941550850868225,0.3679594993591308,0.5261955857276917,0.1794460266828537,0.0,0.0,0.330469936132431,27.65485191345215,25.0,-0.1104258149862289,-7337.677734375,118.0573959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.1642067730426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411296218633651,0.2411341220140457,-4.498808721109526e-06,0.0,0.0001666489988565,0.0,0.0,10.342340469360352,0.0,0.0,0.0,0.2953496277332306,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158619899302721,-772.953125,304.15301513671875,0.5675196647644043,0.0535833947360515,0.049238484352827,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056879043579,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327333152294159,-2234.52978515625,304.1631164550781,0.8848720192909241,0.2018754184246063,0.1422327309846878,293.219482421875,297.1499938964844,293.1499938964844,0.2088367342948913,-4344.05224609375,304.1605529785156,0.9990000128746032,0.2954751849174499,0.2765627205371856,293.380859375,297.1499938964844,293.1499938964844,0.003728634212166,-1406.0731201171875,296.2663879394531,0.5508056879043579,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963184624910354,0.8249205946922302,0.8249205946922302,1.0,1.0,-0.8941550850868225,0.3679594993591308,0.5261955857276917,0.1794460266828537,0.0,0.0,0.330469936132431,27.65485191345215,25.0,-0.1104258149862289,-7337.677734375,118.0573959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.1642067730426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411296218633651,0.2411341220140457,-4.498808721109526e-06,0.0,0.0001666489988565,0.0,0.0,10.342340469360352,0.0,0.0,0.0,0.2953496277332306,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156146129593253,-766.4267578125,304.1529235839844,0.5662700533866882,0.0531288497149944,0.0488224886357784,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514940023422241,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315119117498397,-2218.056640625,304.1629333496094,0.8835755586624146,0.2003862708806991,0.1411841511726379,293.2187194824219,297.1499938964844,293.1499938964844,0.2079967558383941,-4330.27294921875,304.1601867675781,0.9990000128746032,0.2947454750537872,0.275690346956253,293.380859375,297.1499938964844,293.1499938964844,0.0036979122087359,-1394.8824462890625,296.2263488769531,0.5514940023422241,0.050000000745058,0.2287821322679519,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957316249608993,0.8249391913414001,0.8249391913414001,1.0,1.0,-0.8913158178329468,0.3667047321796417,0.5246111154556274,0.178848922252655,0.0,0.0,0.3290579915046692,27.497493743896484,25.0,-0.2424122393131256,-7307.5556640625,116.97551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634964495897293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398291975259781,0.2398336976766586,-4.495351277000736e-06,0.0,0.000165928111528,0.0,0.0,10.273598670959473,0.0,0.0,0.0,0.2950684726238251,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153742283582687,-760.0040893554688,304.15283203125,0.5649856328964233,0.0526835434138774,0.0484130308032035,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521358251571655,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.130314826965332,-2201.88232421875,304.16278076171875,0.8822424411773682,0.1989395171403885,0.140154629945755,293.2180480957031,297.1499938964844,293.1499938964844,0.2072134166955948,-4317.42822265625,304.1597595214844,0.9990000128746032,0.2940066456794739,0.2748777866363525,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673336289823,-1383.7265625,296.1863098144531,0.5521358251571655,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.91021728515625,291.1711730957031,1.0,0.1951761990785598,0.8249677419662476,0.8249677419662476,1.0,1.0,-0.8885816335678101,0.3654732704162597,0.5231083631515503,0.1783364713191986,0.0,0.0,0.3276565372943878,27.35196304321289,25.0,-0.3865331411361694,-7277.876953125,115.95197296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627931296825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385443300008773,0.2385488301515579,-4.491953404794913e-06,0.0,0.0001652143255341,0.0,0.0,10.205885887145996,0.0,0.0,0.0,0.2947917282581329,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149225508794188,-747.718017578125,304.1526184082031,0.5624086856842041,0.0518322885036468,0.0476283468306064,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280502080917358,-2171.2177734375,304.16229248046875,0.8796015977859497,0.1961891800165176,0.1381999999284744,293.2169494628906,297.1499938964844,293.1499938964844,0.2057992070913314,-4294.248046875,304.1588439941406,0.9990000128746032,0.2925101816654205,0.2734050154685974,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066807806491,-1361.566162109375,296.1062927246094,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941580027341842,0.8250248432159424,0.8250248432159424,1.0,1.0,-0.8834689855575562,0.3630925416946411,0.520376443862915,0.1775811910629272,0.0,0.0,0.3249508738517761,27.092529296875,25.0,-0.9795457720756532,-7220.44580078125,114.07913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614130586385727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360580265522003,0.2360625118017196,-4.485376393859042e-06,0.0,0.0001638137473491,0.0,0.0,10.075321197509766,0.0,0.0,0.0,0.2942583262920379,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149225508794188,-747.718017578125,304.1526184082031,0.5624086856842041,0.0518322885036468,0.0476283468306064,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280502080917358,-2171.2177734375,304.16229248046875,0.8796015977859497,0.1961891800165176,0.1381999999284744,293.2169494628906,297.1499938964844,293.1499938964844,0.2057992070913314,-4294.248046875,304.1588439941406,0.9990000128746032,0.2925101816654205,0.2734050154685974,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066807806491,-1361.566162109375,296.1062927246094,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941580027341842,0.8250248432159424,0.8250248432159424,1.0,1.0,-0.8834689855575562,0.3630925416946411,0.520376443862915,0.1775811910629272,0.0,0.0,0.3249508738517761,27.092529296875,25.0,-0.9795457720756532,-7220.44580078125,114.07913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614130586385727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360580265522003,0.2360625118017196,-4.485376393859042e-06,0.0,0.0001638137473491,0.0,0.0,10.075321197509766,0.0,0.0,0.0,0.2942583262920379,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145044913515448,-736.0731201171875,304.1524658203125,0.5598155856132507,0.0510210618376731,0.0468845106661319,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258976459503173,-2141.963623046875,304.1617736816406,0.876909077167511,0.1935466527938842,0.1363353133201599,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682668685913,-4274.07080078125,304.157958984375,0.9990000128746032,0.2909826636314392,0.2721232771873474,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465457476675,-1339.5279541015625,296.02655029296875,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.1932502090930938,0.8250818848609924,0.8250818848609924,1.0,1.0,-0.878750741481781,0.3607752621173858,0.5179754495620728,0.1771929860115051,0.0,0.0,0.3223600387573242,26.87236976623535,25.0,-0.7743088603019714,-7165.13330078125,112.4075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769013166427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233715683221817,0.2337201535701751,-4.479215931496583e-06,0.0,0.0001624576980248,0.0,0.0,9.952953338623049,0.0,0.0,0.0,0.2937580347061157,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145044913515448,-736.0731201171875,304.1524658203125,0.5598155856132507,0.0510210618376731,0.0468845106661319,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258976459503173,-2141.963623046875,304.1617736816406,0.876909077167511,0.1935466527938842,0.1363353133201599,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682668685913,-4274.07080078125,304.157958984375,0.9990000128746032,0.2909826636314392,0.2721232771873474,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465457476675,-1339.5279541015625,296.02655029296875,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.1932502090930938,0.8250818848609924,0.8250818848609924,1.0,1.0,-0.878750741481781,0.3607752621173858,0.5179754495620728,0.1771929860115051,0.0,0.0,0.3223600387573242,26.87236976623535,25.0,-0.7743088603019714,-7165.13330078125,112.4075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769013166427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233715683221817,0.2337201535701751,-4.479215931496583e-06,0.0,0.0001624576980248,0.0,0.0,9.952953338623049,0.0,0.0,0.0,0.2937580347061157,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.014109518378973,-724.8048706054688,304.1522827148437,0.5571690797805786,0.0502360202372074,0.0461673475801944,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014112472534,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238084658980369,-2113.44970703125,304.1613464355469,0.8741262555122375,0.1909710764884948,0.1345250010490417,293.215576171875,297.1499938964844,293.1499938964844,0.2034799754619598,-4256.20703125,304.1571350097656,0.9990000128746032,0.2894179224967956,0.2710034251213074,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867916256189,-1317.5296630859375,295.9475402832031,0.5552014112472534,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924317181110382,0.8251433968544006,0.8251433968544006,1.0,1.0,-0.8743306994438171,0.3584877252578735,0.5158429741859436,0.1771279573440551,0.0,0.0,0.3197170197963714,26.68504524230957,25.0,0.1161841303110122,-7109.6337890625,110.89491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587856709957122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313887774944305,0.2313932478427887,-4.47328420705162e-06,0.0,0.0001611472689546,0.0,0.0,9.832324028015137,0.0,0.0,0.0,0.293266236782074,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.014109518378973,-724.8048706054688,304.1522827148437,0.5571690797805786,0.0502360202372074,0.0461673475801944,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014112472534,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238084658980369,-2113.44970703125,304.1613464355469,0.8741262555122375,0.1909710764884948,0.1345250010490417,293.215576171875,297.1499938964844,293.1499938964844,0.2034799754619598,-4256.20703125,304.1571350097656,0.9990000128746032,0.2894179224967956,0.2710034251213074,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867916256189,-1317.5296630859375,295.9475402832031,0.5552014112472534,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924317181110382,0.8251433968544006,0.8251433968544006,1.0,1.0,-0.8743306994438171,0.3584877252578735,0.5158429741859436,0.1771279573440551,0.0,0.0,0.3197170197963714,26.68504524230957,25.0,0.1161841303110122,-7109.6337890625,110.89491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587856709957122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313887774944305,0.2313932478427887,-4.47328420705162e-06,0.0,0.0001611472689546,0.0,0.0,9.832324028015137,0.0,0.0,0.0,0.293266236782074,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638438656926,-717.8853149414062,304.144287109375,0.5560382604598999,0.050000000745058,0.0457677692174911,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560487508773804,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.12173792719841,-2085.062744140625,304.1610107421875,0.8712876439094543,0.1883976906538009,0.1327285468578338,293.2152709960937,297.1499938964844,293.1499938964844,0.2024347186088562,-4238.96337890625,304.1565246582031,0.9990000128746032,0.2878183126449585,0.2699327170848846,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272102639079,-1295.5029296875,295.8691711425781,0.5560487508773804,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916934847831726,0.8252049684524536,0.8252049684524536,1.0,1.0,-0.8703694939613342,0.3563241064548492,0.5140453577041626,0.1773579269647598,0.0,0.0,0.3169239461421966,26.514833450317383,25.0,0.8947997689247131,-7053.0859375,109.54485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575317978858947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228972852230072,0.2289773076772689,-4.467296548682498e-06,0.0,0.0001598747476236,0.0,0.0,9.70798683166504,0.0,0.0,0.0,0.2927610576152801,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638438656926,-717.8853149414062,304.144287109375,0.5560382604598999,0.050000000745058,0.0457677692174911,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560487508773804,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.12173792719841,-2085.062744140625,304.1610107421875,0.8712876439094543,0.1883976906538009,0.1327285468578338,293.2152709960937,297.1499938964844,293.1499938964844,0.2024347186088562,-4238.96337890625,304.1565246582031,0.9990000128746032,0.2878183126449585,0.2699327170848846,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272102639079,-1295.5029296875,295.8691711425781,0.5560487508773804,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916934847831726,0.8252049684524536,0.8252049684524536,1.0,1.0,-0.8703694939613342,0.3563241064548492,0.5140453577041626,0.1773579269647598,0.0,0.0,0.3169239461421966,26.514833450317383,25.0,0.8947997689247131,-7053.0859375,109.54485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575317978858947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228972852230072,0.2289773076772689,-4.467296548682498e-06,0.0,0.0001598747476236,0.0,0.0,9.70798683166504,0.0,0.0,0.0,0.2927610576152801,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474898412823,-717.525390625,304.1376342773437,0.5564737915992737,0.050000000745058,0.0457667857408523,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564752817153931,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206975802779197,-2070.753173828125,304.1609191894531,0.8698413372039795,0.1870959401130676,0.1318220645189285,293.21514892578125,297.1499938964844,293.1499938964844,0.2019121050834655,-4230.31494140625,304.1562805175781,0.9990000128746032,0.2870160341262817,0.2693936228752136,293.3797912597656,297.1499938964844,293.1499938964844,0.0033975187689065,-1284.5067138671875,295.8300170898437,0.5564752817153931,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913553029298782,0.8252357244491577,0.8252357244491577,1.0,1.0,-0.8686132431030273,0.3553130328655243,0.5133002400398254,0.1775909960269928,0.0,0.0,0.3154862225055694,26.43351936340332,25.0,0.9648082852363586,-7024.51904296875,108.93708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.1569160670042038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277277708053589,0.227732241153717,-4.464227913558716e-06,0.0,0.0001592498592799,0.0,0.0,9.644160270690918,0.0,0.0,0.0,0.2925021648406982,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272689655423,-717.0751953125,304.1306457519531,0.5568699836730957,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568700432777405,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196519210934639,-2056.339111328125,304.16082763671875,0.8683314919471741,0.1857863664627075,0.1309092789888382,293.2150573730469,297.1499938964844,293.1499938964844,0.2014253884553909,-4222.263671875,304.1560363769531,0.9990000128746032,0.2862083315849304,0.2688944339752197,293.379638671875,297.1499938964844,293.1499938964844,0.0033678696490824,-1273.5098876953125,295.7908935546875,0.5568700432777405,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660583496094,291.1715087890625,1.0,0.1910342574119568,0.8252738118171692,0.8252738118171692,1.0,1.0,-0.8668972849845886,0.3542994260787964,0.512597918510437,0.1778847724199295,0.0,0.0,0.3140172958374023,26.359468460083008,25.0,1.2256481647491455,-6995.6083984375,108.3565444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734191894531,306.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1563054770231247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264687418937683,0.2264731973409652,-4.461131084099179e-06,0.0,0.0001586301805218,0.0,0.0,9.579779624938965,0.0,0.0,0.0,0.2922409176826477,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.013784977607429,-716.1173706054688,304.1160888671875,0.5575774312019348,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774312019348,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175454705953598,-2027.2041015625,304.1607360839844,0.8651500344276428,0.1831460893154144,0.1290690302848816,293.21502685546875,297.1499938964844,293.1499938964844,0.200528547167778,-4207.4150390625,304.155517578125,0.9990000128746032,0.2845650315284729,0.2679876089096069,293.37939453125,297.1499938964844,293.1499938964844,0.0033086240291595,-1251.4715576171875,295.7129821777344,0.5575774312019348,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904360353946685,0.8253499269485474,0.8253499269485474,1.0,1.0,-0.8635618686676025,0.3522535264492035,0.5113083720207214,0.178645059466362,0.0,0.0,0.3108914196491241,26.230323791503903,25.0,2.0635502338409424,-6935.9033203125,107.26443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550910621881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238406985998153,0.2238451540470123,-4.454793725017225e-06,0.0,0.0001573977206135,0.0,0.0,9.446131706237791,0.0,0.0,0.0,0.2916994094848633,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.013784977607429,-716.1173706054688,304.1160888671875,0.5575774312019348,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774312019348,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175454705953598,-2027.2041015625,304.1607360839844,0.8651500344276428,0.1831460893154144,0.1290690302848816,293.21502685546875,297.1499938964844,293.1499938964844,0.200528547167778,-4207.4150390625,304.155517578125,0.9990000128746032,0.2845650315284729,0.2679876089096069,293.37939453125,297.1499938964844,293.1499938964844,0.0033086240291595,-1251.4715576171875,295.7129821777344,0.5575774312019348,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904360353946685,0.8253499269485474,0.8253499269485474,1.0,1.0,-0.8635618686676025,0.3522535264492035,0.5113083720207214,0.178645059466362,0.0,0.0,0.3108914196491241,26.230323791503903,25.0,2.0635502338409424,-6935.9033203125,107.26443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550910621881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238406985998153,0.2238451540470123,-4.454793725017225e-06,0.0,0.0001573977206135,0.0,0.0,9.446131706237791,0.0,0.0,0.0,0.2916994094848633,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416701763868,-715.1236572265625,304.10113525390625,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154210641980171,-1997.69287109375,304.16070556640625,0.8617529273033142,0.1804769933223724,0.1272087544202804,293.2152099609375,297.1499938964844,293.1499938964844,0.1996957808732986,-4193.59228515625,304.1550598144531,0.9990000128746032,0.2828800082206726,0.2671547532081604,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494596671313,-1229.3941650390625,295.6354064941406,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898890435695648,0.8254260420799255,0.8254260420799255,1.0,1.0,-0.8602975606918335,0.3501596748828888,0.5101378560066223,0.1796165108680725,0.0,0.0,0.3074649274349212,26.12574577331543,25.0,2.637018918991089,-6872.8701171875,106.24771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538675874471664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209963351488113,0.2210007905960083,-4.44807074018172e-06,0.0,0.0001561560347909,0.0,0.0,9.302474975585938,0.0,0.0,0.0,0.2911190092563629,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416701763868,-715.1236572265625,304.10113525390625,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154210641980171,-1997.69287109375,304.16070556640625,0.8617529273033142,0.1804769933223724,0.1272087544202804,293.2152099609375,297.1499938964844,293.1499938964844,0.1996957808732986,-4193.59228515625,304.1550598144531,0.9990000128746032,0.2828800082206726,0.2671547532081604,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494596671313,-1229.3941650390625,295.6354064941406,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898890435695648,0.8254260420799255,0.8254260420799255,1.0,1.0,-0.8602975606918335,0.3501596748828888,0.5101378560066223,0.1796165108680725,0.0,0.0,0.3074649274349212,26.12574577331543,25.0,2.637018918991089,-6872.8701171875,106.24771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538675874471664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209963351488113,0.2210007905960083,-4.44807074018172e-06,0.0,0.0001561560347909,0.0,0.0,9.302474975585938,0.0,0.0,0.0,0.2911190092563629,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023897841572,-714.2276000976562,304.0869140625,0.5586531162261963,0.050000000745058,0.0457530468702316,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531162261963,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133056581020355,-1968.1968994140625,304.16064453125,0.8581778407096863,0.1778165251016616,0.1253446340560913,293.2153625488281,297.1499938964844,293.1499938964844,0.1988552063703537,-4179.5908203125,304.15478515625,0.9990000128746032,0.281198650598526,0.2662976682186126,293.37890625,297.1499938964844,293.1499938964844,0.0031908811070024,-1207.512939453125,295.5579833984375,0.5586531162261963,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646545410156,291.1763610839844,1.0,0.1893809139728546,0.8255090713500977,0.8255090713500977,1.0,1.0,-0.8570057153701782,0.3479790985584259,0.5090265870094299,0.1807668656110763,0.0,0.0,0.3038397133350372,26.04471206665039,25.0,1.7323061227798462,-6808.458984375,105.27948760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526136547327041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179806530475616,0.2179850935935974,-4.4409471229300834e-06,0.0,0.0001548834552522,0.0,0.0,9.150978088378906,0.0,0.0,0.0,0.2905077040195465,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023897841572,-714.2276000976562,304.0869140625,0.5586531162261963,0.050000000745058,0.0457530468702316,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531162261963,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133056581020355,-1968.1968994140625,304.16064453125,0.8581778407096863,0.1778165251016616,0.1253446340560913,293.2153625488281,297.1499938964844,293.1499938964844,0.1988552063703537,-4179.5908203125,304.15478515625,0.9990000128746032,0.281198650598526,0.2662976682186126,293.37890625,297.1499938964844,293.1499938964844,0.0031908811070024,-1207.512939453125,295.5579833984375,0.5586531162261963,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646545410156,291.1763610839844,1.0,0.1893809139728546,0.8255090713500977,0.8255090713500977,1.0,1.0,-0.8570057153701782,0.3479790985584259,0.5090265870094299,0.1807668656110763,0.0,0.0,0.3038397133350372,26.04471206665039,25.0,1.7323061227798462,-6808.458984375,105.27948760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526136547327041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179806530475616,0.2179850935935974,-4.4409471229300834e-06,0.0,0.0001548834552522,0.0,0.0,9.150978088378906,0.0,0.0,0.0,0.2905077040195465,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.013671800494194,-713.5560913085938,304.0750427246094,0.5590114593505859,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590114593505859,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.111255332827568,-1939.5224609375,304.1605224609375,0.8545210957527161,0.1752232015132904,0.1235200688242912,293.21502685546875,297.1499938964844,293.1499938964844,0.1979155987501144,-4163.87255859375,304.1547546386719,0.998845100402832,0.2796098291873932,0.2652970552444458,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337947584688,-1186.2108154296875,295.48095703125,0.5590114593505859,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889010071754455,0.825592041015625,0.825592041015625,1.0,1.0,-0.8535958528518677,0.3456790745258331,0.5079168081283569,0.1820565909147262,0.0,0.0,0.3002948462963104,25.98664093017578,25.0,0.3908014297485351,-6745.45166015625,104.3363265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513197869062423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150148153305053,0.2150192558765411,-4.433793947100639e-06,0.0,0.0001535703486297,0.0,0.0,9.002500534057617,0.0,0.0,0.0,0.289907306432724,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.013671800494194,-713.5560913085938,304.0750427246094,0.5590114593505859,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590114593505859,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.111255332827568,-1939.5224609375,304.1605224609375,0.8545210957527161,0.1752232015132904,0.1235200688242912,293.21502685546875,297.1499938964844,293.1499938964844,0.1979155987501144,-4163.87255859375,304.1547546386719,0.998845100402832,0.2796098291873932,0.2652970552444458,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337947584688,-1186.2108154296875,295.48095703125,0.5590114593505859,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889010071754455,0.825592041015625,0.825592041015625,1.0,1.0,-0.8535958528518677,0.3456790745258331,0.5079168081283569,0.1820565909147262,0.0,0.0,0.3002948462963104,25.98664093017578,25.0,0.3908014297485351,-6745.45166015625,104.3363265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513197869062423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150148153305053,0.2150192558765411,-4.433793947100639e-06,0.0,0.0001535703486297,0.0,0.0,9.002500534057617,0.0,0.0,0.0,0.289907306432724,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591373011469,-713.2789916992188,304.0700378417969,0.5591439008712769,0.050000000745058,0.0457499250769615,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591439008712769,0.050000000745058,0.0481768734753131,293.2619323730469,297.1499938964844,293.1499938964844,0.1102563515305519,-1925.513671875,304.1604309082031,0.852676272392273,0.1739563345909118,0.1226284876465797,293.214599609375,297.1499938964844,293.1499938964844,0.1973762065172195,-4154.8076171875,304.1548767089844,0.9984654784202576,0.2788697481155395,0.2647161781787872,293.3775939941406,297.1499938964844,293.1499938964844,0.0031057561282068,-1175.736328125,295.4430236816406,0.5591439008712769,0.050000000745058,0.2285303473472595,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886684745550155,0.8256335258483887,0.8256335258483887,1.0,1.0,-0.8518220782279968,0.3444768488407135,0.5073452591896057,0.1827396601438522,0.0,0.0,0.2985345125198364,25.965896606445312,25.0,0.2662461102008819,-6714.4072265625,103.86751556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506583243608474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135693877935409,0.2135738134384155,-4.430327408044832e-06,0.0,0.0001528990396764,0.0,0.0,8.930464744567871,0.0,0.0,0.0,0.2896157205104828,4.0,0.0,1.0
