time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478403583168,-713.0284423828125,304.06561279296875,0.5592525005340576,0.050000000745058,0.0457492358982563,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592525005340576,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.1092727184295654,-1911.693115234375,304.1603088378906,0.8508293628692627,0.172708049416542,0.1217501461505889,293.2139892578125,297.1499938964844,293.1499938964844,0.196792647242546,-4144.98193359375,304.1550598144531,0.9980148077011108,0.2781697511672973,0.2640883922576904,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780909582972,-1165.3875732421875,295.40557861328125,0.5592525005340576,0.050000000745058,0.2285269051790237,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290100097656,291.17657470703125,1.0,0.1884392946958542,0.8256872296333313,0.8256872296333313,1.0,1.0,-0.8500089645385742,0.3432462811470032,0.506762683391571,0.1834428161382675,0.0,0.0,0.296753853559494,25.9493408203125,25.0,0.3546620309352875,-6683.25439453125,103.39947509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1499880850315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121245265007019,0.2121289670467376,-4.42690998170292e-06,0.0,0.0001522188395028,0.0,0.0,8.858738899230957,0.0,0.0,0.0,0.2893258333206177,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291226372122,-712.6076049804688,304.058349609375,0.559465229511261,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.559465229511261,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.107348509132862,-1884.580078125,304.1600952148437,0.8472018837928772,0.1702574342489242,0.120028331875801,293.2123718261719,297.1499938964844,293.1499938964844,0.1956284642219543,-4125.38916015625,304.1553039550781,0.9971041083335876,0.2768792808055877,0.2628414034843445,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236588791012,-1144.9974365234375,295.33209228515625,0.559465229511261,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879914999008178,0.8257945775985718,0.8257945775985718,1.0,1.0,-0.8464345932006836,0.3407860100269317,0.5056486129760742,0.1849110126495361,0.0,0.0,0.2931356728076935,25.91860008239746,25.0,0.3287156522274017,-6620.1513671875,102.48513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1486210227012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092147767543792,0.2092192023992538,-4.420126515469747e-06,0.0,0.0001508314453531,0.0,0.0,8.715041160583496,0.0,0.0,0.0,0.2887464165687561,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291226372122,-712.6076049804688,304.058349609375,0.559465229511261,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.559465229511261,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.107348509132862,-1884.580078125,304.1600952148437,0.8472018837928772,0.1702574342489242,0.120028331875801,293.2123718261719,297.1499938964844,293.1499938964844,0.1956284642219543,-4125.38916015625,304.1553039550781,0.9971041083335876,0.2768792808055877,0.2628414034843445,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236588791012,-1144.9974365234375,295.33209228515625,0.559465229511261,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879914999008178,0.8257945775985718,0.8257945775985718,1.0,1.0,-0.8464345932006836,0.3407860100269317,0.5056486129760742,0.1849110126495361,0.0,0.0,0.2931356728076935,25.91860008239746,25.0,0.3287156522274017,-6620.1513671875,102.48513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1486210227012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092147767543792,0.2092192023992538,-4.420126515469747e-06,0.0,0.0001508314453531,0.0,0.0,8.715041160583496,0.0,0.0,0.0,0.2887464165687561,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155700311064,-712.302001953125,304.05303955078125,0.5597016215324402,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597016215324402,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054712608456611,-1858.029541015625,304.15985107421875,0.8436699509620667,0.1678512841463089,0.1183406487107276,293.2104187011719,297.1499938964844,293.1499938964844,0.1945603191852569,-4107.447265625,304.1553039550781,0.9963021278381348,0.27569580078125,0.261700838804245,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707932844758,-1125.1732177734375,295.26007080078125,0.5597016215324402,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.187559425830841,0.825901985168457,0.825901985168457,1.0,1.0,-0.8430277705192566,0.3383896946907043,0.5046380758285522,0.1864332109689712,0.0,0.0,0.2895188331604004,25.886150360107425,25.0,0.9177522659301758,-6561.642578125,101.6125717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472215056419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063365131616592,0.2063409239053726,-4.41344400314847e-06,0.0,0.0001494111056672,0.0,0.0,8.573681831359863,0.0,0.0,0.0,0.2881768047809601,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155700311064,-712.302001953125,304.05303955078125,0.5597016215324402,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597016215324402,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054712608456611,-1858.029541015625,304.15985107421875,0.8436699509620667,0.1678512841463089,0.1183406487107276,293.2104187011719,297.1499938964844,293.1499938964844,0.1945603191852569,-4107.447265625,304.1553039550781,0.9963021278381348,0.27569580078125,0.261700838804245,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707932844758,-1125.1732177734375,295.26007080078125,0.5597016215324402,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.187559425830841,0.825901985168457,0.825901985168457,1.0,1.0,-0.8430277705192566,0.3383896946907043,0.5046380758285522,0.1864332109689712,0.0,0.0,0.2895188331604004,25.886150360107425,25.0,0.9177522659301758,-6561.642578125,101.6125717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472215056419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063365131616592,0.2063409239053726,-4.41344400314847e-06,0.0,0.0001494111056672,0.0,0.0,8.573681831359863,0.0,0.0,0.0,0.2881768047809601,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031433939933,-711.9517211914062,304.0495910644531,0.5599387884140015,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387884140015,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036071553826332,-1831.52734375,304.15966796875,0.8401855230331421,0.1654805392026901,0.1166788637638092,293.20831298828125,297.1499938964844,293.1499938964844,0.1935214698314666,-4089.942626953125,304.1552734375,0.9955646395683287,0.27459317445755,0.2606413662433624,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184815939515,-1105.4249267578125,295.1913146972656,0.5599387884140015,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.187142863869667,0.8260288238525391,0.8260288238525391,1.0,1.0,-0.8397493958473206,0.3360652923583984,0.5036841034889221,0.1879428178071975,0.0,0.0,0.2854015231132507,25.85427665710449,25.0,3.61374568939209,-6505.98583984375,100.7765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458213031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032419294118881,0.2032463401556015,-4.406675998325227e-06,0.0,0.0001479900820413,0.0,0.0,8.423271179199219,0.0,0.0,0.0,0.2875735163688659,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031433939933,-711.9517211914062,304.0495910644531,0.5599387884140015,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387884140015,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036071553826332,-1831.52734375,304.15966796875,0.8401855230331421,0.1654805392026901,0.1166788637638092,293.20831298828125,297.1499938964844,293.1499938964844,0.1935214698314666,-4089.942626953125,304.1552734375,0.9955646395683287,0.27459317445755,0.2606413662433624,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184815939515,-1105.4249267578125,295.1913146972656,0.5599387884140015,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.187142863869667,0.8260288238525391,0.8260288238525391,1.0,1.0,-0.8397493958473206,0.3360652923583984,0.5036841034889221,0.1879428178071975,0.0,0.0,0.2854015231132507,25.85427665710449,25.0,3.61374568939209,-6505.98583984375,100.7765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458213031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032419294118881,0.2032463401556015,-4.406675998325227e-06,0.0,0.0001479900820413,0.0,0.0,8.423271179199219,0.0,0.0,0.0,0.2875735163688659,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973431169986,-711.7966918945312,304.0477600097656,0.5601622462272644,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601622462272644,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017920672893524,-1805.6492919921875,304.15948486328125,0.836720883846283,0.1631408333778381,0.1150393709540367,293.20611572265625,297.1499938964844,293.1499938964844,0.1925760060548782,-4074.0625,304.15509033203125,0.994865894317627,0.2735597193241119,0.2596496343612671,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672090265899,-1086.12548828125,295.123046875,0.5601622462272644,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411881685257,0.8261557221412659,0.8261557221412659,1.0,1.0,-0.8365798592567444,0.3338308036327362,0.5027490258216858,0.1893664449453354,0.0,0.0,0.2811015546321869,25.82384490966797,25.0,-1.235837459564209,-6433.26123046875,99.97374725341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123685359954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998640447854995,0.1998684406280517,-4.399238150654128e-06,0.0,0.0001465601962991,0.0,0.0,8.259917259216309,0.0,0.0,0.0,0.2869220674037933,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973431169986,-711.7966918945312,304.0477600097656,0.5601622462272644,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601622462272644,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017920672893524,-1805.6492919921875,304.15948486328125,0.836720883846283,0.1631408333778381,0.1150393709540367,293.20611572265625,297.1499938964844,293.1499938964844,0.1925760060548782,-4074.0625,304.15509033203125,0.994865894317627,0.2735597193241119,0.2596496343612671,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672090265899,-1086.12548828125,295.123046875,0.5601622462272644,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411881685257,0.8261557221412659,0.8261557221412659,1.0,1.0,-0.8365798592567444,0.3338308036327362,0.5027490258216858,0.1893664449453354,0.0,0.0,0.2811015546321869,25.82384490966797,25.0,-1.235837459564209,-6433.26123046875,99.97374725341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123685359954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998640447854995,0.1998684406280517,-4.399238150654128e-06,0.0,0.0001465601962991,0.0,0.0,8.259917259216309,0.0,0.0,0.0,0.2869220674037933,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005226522684,-711.946044921875,304.04736328125,0.5602657198905945,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602657198905945,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009267196059227,-1793.3236083984375,304.1593322753906,0.8349902629852295,0.161982387304306,0.1142275631427764,293.2050170898437,297.1499938964844,293.1499938964844,0.1921840161085128,-4067.567138671875,304.1548767089844,0.9945257306098938,0.273066759109497,0.2591767311096191,293.36676025390625,297.1499938964844,293.1499938964844,0.0028425240889191,-1076.968994140625,295.08697509765625,0.5602657198905945,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865456700325012,0.8262191414833069,0.8262191414833069,1.0,1.0,-0.83503258228302,0.3327549695968628,0.5022776126861572,0.1900229901075363,0.0,0.0,0.2794972956180572,25.80921936035156,25.0,-5.549260139465332,-6398.16015625,99.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1436819732189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984410285949707,0.1984454244375229,-4.395662472234108e-06,0.0,0.0001458189362892,0.0,0.0,8.190590858459473,0.0,0.0,0.0,0.2866425812244415,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048728600144,-712.1262817382812,304.0473327636719,0.5603622794151306,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603622794151306,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000705659389495,-1781.107177734375,304.1591796875,0.8332589864730835,0.1608320474624633,0.1134212687611579,293.2038879394531,297.1499938964844,293.1499938964844,0.1918093860149383,-4061.361328125,304.1546630859375,0.99418967962265,0.2725887298583984,0.258718341588974,293.3653869628906,297.1499938964844,293.1499938964844,0.0028182326350361,-1067.96142578125,295.05084228515625,0.5603622794151306,0.050000000745058,0.2284919172525406,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.1739807128906,1.0,0.1863536089658737,0.8262883424758911,0.8262883424758911,1.0,1.0,-0.8335097432136536,0.3317116200923919,0.501798152923584,0.1906311362981796,0.0,0.0,0.2781933844089508,25.79497718811035,25.0,-6.582036972045898,-6369.5419921875,99.20172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1429403722286224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973340362310409,0.1973384320735931,-4.392665687191766e-06,0.0,0.0001450663112336,0.0,0.0,8.136399269104004,0.0,0.0,0.0,0.2864193320274353,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105269193649,-712.3116455078125,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983452200889587,-1756.3638916015625,304.15899658203125,0.8297855257987976,0.1585539132356643,0.1118249595165252,293.2016906738281,297.1499938964844,293.1499938964844,0.1910288333892822,-4048.30126953125,304.1544189453125,0.9935200214385986,0.2716710567474365,0.2578400671482086,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697812765836,-1049.815673828125,294.982177734375,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.185979276895523,0.8264266848564148,0.8264266848564148,1.0,1.0,-0.830531120300293,0.3297321498394012,0.5007990002632141,0.1916679441928863,0.0,0.0,0.2755129337310791,25.767702102661133,25.0,-2.994741916656494,-6319.6494140625,98.45829010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414720863103866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953380554914474,0.1953424364328384,-4.3878867472813e-06,0.0,0.0001435761805623,0.0,0.0,8.040079116821289,0.0,0.0,0.0,0.2860262095928192,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105269193649,-712.3116455078125,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983452200889587,-1756.3638916015625,304.15899658203125,0.8297855257987976,0.1585539132356643,0.1118249595165252,293.2016906738281,297.1499938964844,293.1499938964844,0.1910288333892822,-4048.30126953125,304.1544189453125,0.9935200214385986,0.2716710567474365,0.2578400671482086,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697812765836,-1049.815673828125,294.982177734375,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.185979276895523,0.8264266848564148,0.8264266848564148,1.0,1.0,-0.830531120300293,0.3297321498394012,0.5007990002632141,0.1916679441928863,0.0,0.0,0.2755129337310791,25.767702102661133,25.0,-2.994741916656494,-6319.6494140625,98.45829010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414720863103866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953380554914474,0.1953424364328384,-4.3878867472813e-06,0.0,0.0001435761805623,0.0,0.0,8.040079116821289,0.0,0.0,0.0,0.2860262095928192,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152124032378,-712.4060668945312,304.05010986328125,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966242551803588,-1731.57373046875,304.15887451171875,0.826278567314148,0.1563036292791366,0.110248677432537,293.1995544433594,297.1499938964844,293.1499938964844,0.1902443617582321,-4035.095703125,304.1542663574219,0.9928368330001832,0.2707955241203308,0.25700443983078,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217832393944,-1031.7191162109375,294.9165954589844,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172978878021,0.8265650272369385,0.8265650272369385,1.0,1.0,-0.8276299834251404,0.3279078006744385,0.4997221827507019,0.1924210786819458,0.0,0.0,0.2725646793842315,25.74237823486328,25.0,-0.5339779853820801,-6269.68505859375,97.74055480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565505027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751370429992,0.1931795328855514,-4.3832701521751005e-06,0.0,0.0001421395863872,0.0,0.0,7.937075614929199,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152124032378,-712.4060668945312,304.05010986328125,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966242551803588,-1731.57373046875,304.15887451171875,0.826278567314148,0.1563036292791366,0.110248677432537,293.1995544433594,297.1499938964844,293.1499938964844,0.1902443617582321,-4035.095703125,304.1542663574219,0.9928368330001832,0.2707955241203308,0.25700443983078,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217832393944,-1031.7191162109375,294.9165954589844,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172978878021,0.8265650272369385,0.8265650272369385,1.0,1.0,-0.8276299834251404,0.3279078006744385,0.4997221827507019,0.1924210786819458,0.0,0.0,0.2725646793842315,25.74237823486328,25.0,-0.5339779853820801,-6269.68505859375,97.74055480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565505027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751370429992,0.1931795328855514,-4.3832701521751005e-06,0.0,0.0001421395863872,0.0,0.0,7.937075614929199,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226704344153,-712.5801391601562,304.0527038574219,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.094933807849884,-1707.1767578125,304.1587219238281,0.8227209448814392,0.1540809571743011,0.1086916998028755,293.197509765625,297.1499938964844,293.1499938964844,0.1895029991865158,-4022.623046875,304.1540832519531,0.9921256303787231,0.2699529230594635,0.2562023103237152,293.35693359375,297.1499938964844,293.1499938964844,0.0026744015049189,-1013.8671875,294.8514099121094,0.560735285282135,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852667182683944,0.8267089128494263,0.8267089128494263,1.0,1.0,-0.824794590473175,0.3262438476085663,0.4985507130622864,0.1928651630878448,0.0,0.0,0.2696857750415802,25.719167709350582,25.0,-1.0297712087631226,-6218.76513671875,97.04582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.138701781630516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910121589899063,0.1910165399312973,-4.378544872452039e-06,0.0,0.0001407646777806,0.0,0.0,7.834258556365967,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226704344153,-712.5801391601562,304.0527038574219,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.094933807849884,-1707.1767578125,304.1587219238281,0.8227209448814392,0.1540809571743011,0.1086916998028755,293.197509765625,297.1499938964844,293.1499938964844,0.1895029991865158,-4022.623046875,304.1540832519531,0.9921256303787231,0.2699529230594635,0.2562023103237152,293.35693359375,297.1499938964844,293.1499938964844,0.0026744015049189,-1013.8671875,294.8514099121094,0.560735285282135,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852667182683944,0.8267089128494263,0.8267089128494263,1.0,1.0,-0.824794590473175,0.3262438476085663,0.4985507130622864,0.1928651630878448,0.0,0.0,0.2696857750415802,25.719167709350582,25.0,-1.0297712087631226,-6218.76513671875,97.04582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.138701781630516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910121589899063,0.1910165399312973,-4.378544872452039e-06,0.0,0.0001407646777806,0.0,0.0,7.834258556365967,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326337233185,-712.8328857421875,304.0558166503906,0.5607713460922241,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607713460922241,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932759568095207,-1683.223388671875,304.1585998535156,0.8191066384315491,0.1518892794847488,0.1071558445692062,293.19561767578125,297.1499938964844,293.1499938964844,0.1888016462326049,-4010.83154296875,304.1539001464844,0.9913823008537292,0.2691360712051391,0.255426287651062,293.354248046875,297.1499938964844,293.1499938964844,0.0026275713462382,-996.2429809570312,294.7862243652344,0.5607713460922241,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265545606613,0.8268527984619141,0.8268527984619141,1.0,1.0,-0.8220181465148926,0.3247278332710266,0.4972903132438659,0.1930224448442459,0.0,0.0,0.2670658528804779,25.69795799255371,25.0,-1.7504899501800537,-6170.85986328125,96.37208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374159157276153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890446096658706,0.1890489906072616,-4.374127001938177e-06,0.0,0.0001394596765749,0.0,0.0,7.740856647491455,0.0,0.0,0.0,0.2848303020000458,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326337233185,-712.8328857421875,304.0558166503906,0.5607713460922241,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607713460922241,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932759568095207,-1683.223388671875,304.1585998535156,0.8191066384315491,0.1518892794847488,0.1071558445692062,293.19561767578125,297.1499938964844,293.1499938964844,0.1888016462326049,-4010.83154296875,304.1539001464844,0.9913823008537292,0.2691360712051391,0.255426287651062,293.354248046875,297.1499938964844,293.1499938964844,0.0026275713462382,-996.2429809570312,294.7862243652344,0.5607713460922241,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265545606613,0.8268527984619141,0.8268527984619141,1.0,1.0,-0.8220181465148926,0.3247278332710266,0.4972903132438659,0.1930224448442459,0.0,0.0,0.2670658528804779,25.69795799255371,25.0,-1.7504899501800537,-6170.85986328125,96.37208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374159157276153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890446096658706,0.1890489906072616,-4.374127001938177e-06,0.0,0.0001394596765749,0.0,0.0,7.740856647491455,0.0,0.0,0.0,0.2848303020000458,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136381024494767,-712.9720458984375,304.0575256347656,0.5607762932777405,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607762932777405,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924577713012695,-1671.3936767578125,304.15850830078125,0.8172787427902222,0.1508063226938247,0.1063967868685722,293.1947326660156,297.1499938964844,293.1499938964844,0.1884602457284927,-4005.087890625,304.15380859375,0.9910005331039428,0.2687357366085052,0.2550464570522308,293.3529663085937,297.1499938964844,293.1499938964844,0.0026043364778161,-987.4967041015624,294.7537841796875,0.5607762932777405,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.184760183095932,0.826924741268158,0.826924741268158,1.0,1.0,-0.8206510543823242,0.324014812707901,0.4966362714767456,0.1930182427167892,0.0,0.0,0.2658414840698242,25.688045501708984,25.0,-1.9381095170974727,-6147.994140625,96.04264831542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.1368037909269333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881332695484161,0.1881376504898071,-4.372085186332697e-06,0.0,0.0001388384553138,0.0,0.0,7.697710037231445,0.0,0.0,0.0,0.2846571505069732,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437974870204,-713.115966796875,304.0592956542969,0.5607755780220032,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607755780220032,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916458368301391,-1659.6505126953125,304.158447265625,0.8154363036155701,0.1497316509485244,0.1056433618068695,293.19384765625,297.1499938964844,293.1499938964844,0.1881231516599655,-3999.4130859375,304.1537170410156,0.990614414215088,0.268339991569519,0.254671037197113,293.3517150878906,297.1499938964844,293.1499938964844,0.0025812089443206,-978.7877197265624,294.721435546875,0.5607755780220032,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845959275960922,0.8269973397254944,0.8269973397254944,1.0,1.0,-0.8192963600158691,0.3233217895030975,0.4959745705127716,0.1929812133312225,0.0,0.0,0.2646650969982147,25.67852020263672,25.0,-2.0121893882751465,-6125.71435546875,95.71759033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362122744321823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187262162566185,0.1872665286064148,-4.370139777165605e-06,0.0,0.0001382381451549,0.0,0.0,7.656542778015137,0.0,0.0,0.0,0.2844920456409454,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557752266526,-713.4121704101562,304.0631408691406,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900425985455513,-1636.45654296875,304.1582946777344,0.811712384223938,0.1476149260997772,0.1041567474603653,293.19219970703125,297.1499938964844,293.1499938964844,0.1874600797891616,-3988.236572265625,304.1535949707031,0.9898380637168884,0.2675637304782867,0.2539342641830444,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352400261908,-961.4630737304688,294.6572570800781,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842739433050155,0.827142596244812,0.827142596244812,1.0,1.0,-0.8166285753250122,0.3219792544841766,0.4946493506431579,0.1928548216819763,0.0,0.0,0.262435644865036,25.66041755676269,25.0,-1.82272207736969,-6082.73828125,95.08110809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975334644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856288164854049,0.1856331825256347,-4.366526809462812e-06,0.0,0.0001371068210573,0.0,0.0,7.579577922821045,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557752266526,-713.4121704101562,304.0631408691406,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900425985455513,-1636.45654296875,304.1582946777344,0.811712384223938,0.1476149260997772,0.1041567474603653,293.19219970703125,297.1499938964844,293.1499938964844,0.1874600797891616,-3988.236572265625,304.1535949707031,0.9898380637168884,0.2675637304782867,0.2539342641830444,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352400261908,-961.4630737304688,294.6572570800781,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842739433050155,0.827142596244812,0.827142596244812,1.0,1.0,-0.8166285753250122,0.3219792544841766,0.4946493506431579,0.1928548216819763,0.0,0.0,0.262435644865036,25.66041755676269,25.0,-1.82272207736969,-6082.73828125,95.08110809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975334644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856288164854049,0.1856331825256347,-4.366526809462812e-06,0.0,0.0001371068210573,0.0,0.0,7.579577922821045,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693203821778,-713.7378540039062,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885095447301864,-1614.289306640625,304.1580810546875,0.8080480098724365,0.1456234455108642,0.1027375757694244,293.19061279296875,297.1499938964844,293.1499938964844,0.1868184357881546,-3977.410400390625,304.1534729003906,0.9890901446342468,0.2668180167675018,0.253222644329071,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896636605262,-944.2713623046876,294.59375,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.183961346745491,0.8272878527641296,0.8272878527641296,1.0,1.0,-0.8140714764595032,0.3207124769687652,0.4933589994907379,0.1926863193511963,0.0,0.0,0.2603491544723511,25.64071655273437,25.0,-1.803236961364746,-6042.00732421875,94.46924591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758651494979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841118186712265,0.1841161847114563,-4.363210791780148e-06,0.0,0.0001360699534416,0.0,0.0,7.508356094360352,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693203821778,-713.7378540039062,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885095447301864,-1614.289306640625,304.1580810546875,0.8080480098724365,0.1456234455108642,0.1027375757694244,293.19061279296875,297.1499938964844,293.1499938964844,0.1868184357881546,-3977.410400390625,304.1534729003906,0.9890901446342468,0.2668180167675018,0.253222644329071,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896636605262,-944.2713623046876,294.59375,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.183961346745491,0.8272878527641296,0.8272878527641296,1.0,1.0,-0.8140714764595032,0.3207124769687652,0.4933589994907379,0.1926863193511963,0.0,0.0,0.2603491544723511,25.64071655273437,25.0,-1.803236961364746,-6042.00732421875,94.46924591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758651494979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841118186712265,0.1841161847114563,-4.363210791780148e-06,0.0,0.0001360699534416,0.0,0.0,7.508356094360352,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856995522975,-714.1325073242188,304.0730285644531,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870958343148231,-1593.8779296875,304.1577453613281,0.8045762777328491,0.1437817215919494,0.1014286279678344,293.18902587890625,297.1499938964844,293.1499938964844,0.1862161308526992,-3967.25439453125,304.1533203125,0.9884082078933716,0.2661121785640716,0.2525476515293121,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447015020996,-927.3143920898438,294.5307006835937,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836605221033096,0.8274365663528442,0.8274365663528442,1.0,1.0,-0.811689019203186,0.3195430338382721,0.4921459853649139,0.1925059258937835,0.0,0.0,0.2584869265556335,25.61702537536621,25.0,-2.122352838516236,-6004.44970703125,93.89122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498622894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827478259801864,0.1827521920204162,-4.36019536209642e-06,0.0,0.0001351301907561,0.0,0.0,7.444419860839844,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856995522975,-714.1325073242188,304.0730285644531,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870958343148231,-1593.8779296875,304.1577453613281,0.8045762777328491,0.1437817215919494,0.1014286279678344,293.18902587890625,297.1499938964844,293.1499938964844,0.1862161308526992,-3967.25439453125,304.1533203125,0.9884082078933716,0.2661121785640716,0.2525476515293121,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447015020996,-927.3143920898438,294.5307006835937,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836605221033096,0.8274365663528442,0.8274365663528442,1.0,1.0,-0.811689019203186,0.3195430338382721,0.4921459853649139,0.1925059258937835,0.0,0.0,0.2584869265556335,25.61702537536621,25.0,-2.122352838516236,-6004.44970703125,93.89122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498622894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827478259801864,0.1827521920204162,-4.36019536209642e-06,0.0,0.0001351301907561,0.0,0.0,7.444419860839844,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043520808219,-714.572998046875,304.0793762207031,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.085765041410923,-1574.685791015625,304.1573791503906,0.8012702465057373,0.1420469731092453,0.1001982986927032,293.1874694824219,297.1499938964844,293.1499938964844,0.1856448799371719,-3957.61669921875,304.1531677246094,0.9877718091011048,0.2654420435428619,0.2519073486328125,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003200232982,-910.56591796875,294.4684753417969,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720952272415,0.8275853395462036,0.8275853395462036,1.0,1.0,-0.8094419240951538,0.3184471726417541,0.4909947216510772,0.1923204511404037,0.0,0.0,0.2568284273147583,25.592041015625,25.0,-1.939811944961548,-5969.98193359375,93.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213577270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815484166145324,0.1815527826547622,-4.357541456556646e-06,0.0,0.0001342893519904,0.0,0.0,7.3883185386657715,0.0,0.0,0.0,0.2834182679653168,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043520808219,-714.572998046875,304.0793762207031,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.085765041410923,-1574.685791015625,304.1573791503906,0.8012702465057373,0.1420469731092453,0.1001982986927032,293.1874694824219,297.1499938964844,293.1499938964844,0.1856448799371719,-3957.61669921875,304.1531677246094,0.9877718091011048,0.2654420435428619,0.2519073486328125,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003200232982,-910.56591796875,294.4684753417969,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720952272415,0.8275853395462036,0.8275853395462036,1.0,1.0,-0.8094419240951538,0.3184471726417541,0.4909947216510772,0.1923204511404037,0.0,0.0,0.2568284273147583,25.592041015625,25.0,-1.939811944961548,-5969.98193359375,93.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213577270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815484166145324,0.1815527826547622,-4.357541456556646e-06,0.0,0.0001342893519904,0.0,0.0,7.3883185386657715,0.0,0.0,0.0,0.2834182679653168,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143321335315,-714.802978515625,304.0828857421875,0.5608530044555664,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608530044555664,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.085129901766777,-1565.5341796875,304.1571960449219,0.7996913194656372,0.1412238180637359,0.0996126756072044,293.1866760253906,297.1499938964844,293.1499938964844,0.1853680610656738,-3952.94091796875,304.1531066894531,0.9874694347381592,0.2651193737983703,0.2515991628170013,293.34136962890625,297.1499938964844,293.1499938964844,0.0023783170618116,-902.2548217773438,294.437744140625,0.5608530044555664,0.050000000745058,0.228476881980896,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832326650619506,0.8276596665382385,0.8276596665382385,1.0,1.0,-0.808367908000946,0.3179242610931396,0.4904436469078064,0.19223053753376,0.0,0.0,0.2560482919216156,25.5792179107666,25.0,-1.7303516864776611,-5953.62158203125,93.08025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319435089826584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809917092323303,0.1809960752725601,-4.356329100119183e-06,0.0,0.0001339058799203,0.0,0.0,7.3623504638671875,0.0,0.0,0.0,0.2833144068717956,4.0,0.0,1.0
