time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247620150446,-715.0401611328125,304.08660888671875,0.5608811378479004,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608811378479004,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845176801085472,-1556.719482421875,304.1570129394531,0.7981711626052856,0.1404341459274292,0.0990492179989814,293.1859436035156,297.1499938964844,293.1499938964844,0.1850969195365905,-3948.3583984375,304.15301513671875,0.9871784448623656,0.2648046016693115,0.2512984573841095,293.3402404785156,297.1499938964844,293.1499938964844,0.0023564700968563,-893.9984741210938,294.40728759765625,0.5608811378479004,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830965280532837,0.8277354836463928,0.8277354836463928,1.0,1.0,-0.8073292970657349,0.3174179196357727,0.4899113774299621,0.1921459734439849,0.0,0.0,0.2552935183048248,25.566085815429688,25.0,-1.5262994766235352,-5937.7509765625,92.82508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315885931253433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804557889699936,0.1804601401090622,-4.355172677605879e-06,0.0,0.0001335456909146,0.0,0.0,7.337391853332519,0.0,0.0,0.0,0.2832147479057312,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.013746983371675,-715.5385131835938,304.0946960449219,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.083370454609394,-1540.2239990234375,304.1565856933594,0.7953343987464905,0.1389657258987426,0.0979959145188331,293.1844482421875,297.1499938964844,293.1499938964844,0.1845719665288925,-3939.479248046875,304.15289306640625,0.9866338968276978,0.2641972601413727,0.2507180869579315,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131417110562,-877.6145629882812,294.3470153808594,0.560952365398407,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828342229127884,0.8278871178627014,0.8278871178627014,1.0,1.0,-0.8053649067878723,0.3164542913436889,0.4889105856418609,0.1920022368431091,0.0,0.0,0.2538526058197021,25.53858757019043,25.0,-1.2131929397583008,-5907.43408203125,92.33860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411972761154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376969337463,0.1794420480728149,-4.352992164058378e-06,0.0,0.0001328886573901,0.0,0.0,7.290069103240967,0.0,0.0,0.0,0.2830260396003723,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.013746983371675,-715.5385131835938,304.0946960449219,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.083370454609394,-1540.2239990234375,304.1565856933594,0.7953343987464905,0.1389657258987426,0.0979959145188331,293.1844482421875,297.1499938964844,293.1499938964844,0.1845719665288925,-3939.479248046875,304.15289306640625,0.9866338968276978,0.2641972601413727,0.2507180869579315,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131417110562,-877.6145629882812,294.3470153808594,0.560952365398407,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828342229127884,0.8278871178627014,0.8278871178627014,1.0,1.0,-0.8053649067878723,0.3164542913436889,0.4889105856418609,0.1920022368431091,0.0,0.0,0.2538526058197021,25.53858757019043,25.0,-1.2131929397583008,-5907.43408203125,92.33860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411972761154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376969337463,0.1794420480728149,-4.352992164058378e-06,0.0,0.0001328886573901,0.0,0.0,7.290069103240967,0.0,0.0,0.0,0.2830260396003723,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711176648736,-716.0731811523438,304.10357666015625,0.5610495805740356,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495805740356,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823449045419693,-1525.5098876953125,304.1560974121094,0.7928288578987122,0.1376697123050689,0.0970573127269744,293.1829833984375,297.1499938964844,293.1499938964844,0.1840707808732986,-3930.99560546875,304.1527709960937,0.9861465692520142,0.2636187076568603,0.2501649260520935,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703467402607,-861.424072265625,294.28759765625,0.5610495805740356,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825861036777496,0.8280386924743652,0.8280386924743652,1.0,1.0,-0.8035694360733032,0.3155587017536163,0.4880107641220093,0.1919095814228058,0.0,0.0,0.2525008022785187,25.508882522583008,25.0,-1.0487903356552124,-5879.1025390625,91.88658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698271512985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178487092256546,0.1784914433956146,-4.350967628852232e-06,0.0,0.0001323087926721,0.0,0.0,7.245975494384766,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711176648736,-716.0731811523438,304.10357666015625,0.5610495805740356,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495805740356,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823449045419693,-1525.5098876953125,304.1560974121094,0.7928288578987122,0.1376697123050689,0.0970573127269744,293.1829833984375,297.1499938964844,293.1499938964844,0.1840707808732986,-3930.99560546875,304.1527709960937,0.9861465692520142,0.2636187076568603,0.2501649260520935,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703467402607,-861.424072265625,294.28759765625,0.5610495805740356,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825861036777496,0.8280386924743652,0.8280386924743652,1.0,1.0,-0.8035694360733032,0.3155587017536163,0.4880107641220093,0.1919095814228058,0.0,0.0,0.2525008022785187,25.508882522583008,25.0,-1.0487903356552124,-5879.1025390625,91.88658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698271512985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178487092256546,0.1784914433956146,-4.350967628852232e-06,0.0,0.0001323087926721,0.0,0.0,7.245975494384766,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972999364137,-716.648681640625,304.11328125,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814661607146263,-1512.9351806640625,304.155517578125,0.7907325029373169,0.136577233672142,0.096255637705326,293.1815795898437,297.1499938964844,293.1499938964844,0.1835943609476089,-3922.927978515625,304.15264892578125,0.9857259392738342,0.2630687654018402,0.2496386617422104,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281093988567,-845.4396362304688,294.2289123535156,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823537647724151,0.8281920552253723,0.8281920552253723,1.0,1.0,-0.8019688129425049,0.3147365152835846,0.4872323274612427,0.1918880939483642,0.0,0.0,0.2512430250644684,25.476354598999023,25.0,-1.0114483833312988,-5852.931640625,91.47310638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298663020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776048094034195,0.1776091605424881,-4.349090431787772e-06,0.0,0.0001317977876169,0.0,0.0,7.205117702484131,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972999364137,-716.648681640625,304.11328125,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814661607146263,-1512.9351806640625,304.155517578125,0.7907325029373169,0.136577233672142,0.096255637705326,293.1815795898437,297.1499938964844,293.1499938964844,0.1835943609476089,-3922.927978515625,304.15264892578125,0.9857259392738342,0.2630687654018402,0.2496386617422104,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281093988567,-845.4396362304688,294.2289123535156,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823537647724151,0.8281920552253723,0.8281920552253723,1.0,1.0,-0.8019688129425049,0.3147365152835846,0.4872323274612427,0.1918880939483642,0.0,0.0,0.2512430250644684,25.476354598999023,25.0,-1.0114483833312988,-5852.931640625,91.47310638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298663020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776048094034195,0.1776091605424881,-4.349090431787772e-06,0.0,0.0001317977876169,0.0,0.0,7.205117702484131,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256298378109,-717.26806640625,304.1238098144531,0.5613486766815186,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486766815186,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807571858167648,-1502.8226318359375,304.1548767089844,0.7891151905059814,0.1357166469097137,0.0956110805273056,293.1802062988281,297.1499938964844,293.1499938964844,0.1831433027982711,-3915.2880859375,304.1524963378906,0.9853793382644652,0.2625472545623779,0.249139055609703,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864348091185,-829.665283203125,294.1710205078125,0.5613486766815186,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389645338058,0.8283454179763794,0.8283454179763794,1.0,1.0,-0.8005868196487427,0.3139934539794922,0.4865933358669281,0.1919537335634231,0.0,0.0,0.2500884234905243,25.44061088562012,25.0,-1.0513818264007568,-5829.10693359375,91.10218048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228136539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767955273389816,0.1767998784780502,-4.34736557508586e-06,0.0,0.0001313477114308,0.0,0.0,7.167688846588135,0.0,0.0,0.0,0.2825385928153991,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256298378109,-717.26806640625,304.1238098144531,0.5613486766815186,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486766815186,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807571858167648,-1502.8226318359375,304.1548767089844,0.7891151905059814,0.1357166469097137,0.0956110805273056,293.1802062988281,297.1499938964844,293.1499938964844,0.1831433027982711,-3915.2880859375,304.1524963378906,0.9853793382644652,0.2625472545623779,0.249139055609703,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864348091185,-829.665283203125,294.1710205078125,0.5613486766815186,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389645338058,0.8283454179763794,0.8283454179763794,1.0,1.0,-0.8005868196487427,0.3139934539794922,0.4865933358669281,0.1919537335634231,0.0,0.0,0.2500884234905243,25.44061088562012,25.0,-1.0513818264007568,-5829.10693359375,91.10218048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228136539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767955273389816,0.1767998784780502,-4.34736557508586e-06,0.0,0.0001313477114308,0.0,0.0,7.167688846588135,0.0,0.0,0.0,0.2825385928153991,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138406185433268,-717.5946044921875,304.12939453125,0.561448872089386,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.561448872089386,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804736465215683,-1498.7916259765625,304.1545104980469,0.7885078191757202,0.1353822350502014,0.0953541547060012,293.1795349121094,297.1499938964844,293.1499938964844,0.1829274147748947,-3911.630859375,304.1524353027344,0.985235869884491,0.2622971534729004,0.2488992363214492,293.3301086425781,297.1499938964844,293.1499938964844,0.0021658148616552,-821.8598022460938,294.142333984375,0.561448872089386,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820387542247772,0.8284221291542053,0.8284221291542053,1.0,1.0,-0.7999853491783142,0.3136540055274963,0.4863313734531402,0.1920230835676193,0.0,0.0,0.2495530843734741,25.421432495117188,25.0,-1.0885915756225586,-5818.12841796875,90.93402099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292213946580886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764201521873474,0.176424503326416,-4.346562946011545e-06,0.0,0.0001311432861257,0.0,0.0,7.150340557098389,0.0,0.0,0.0,0.2824694812297821,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.01385616697371,-717.9326782226562,304.1351623535156,0.561559796333313,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.561559796333313,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802396535873413,-1495.4747314453125,304.15411376953125,0.7880411148071289,0.1351143270730972,0.0951427146792411,293.1788635253906,297.1499938964844,293.1499938964844,0.1827177852392196,-3908.079833984375,304.1523742675781,0.9851122498512268,0.2620539665222168,0.2486658841371536,293.3289794921875,297.1499938964844,293.1499938964844,0.0021453395020216,-814.1087036132812,294.11383056640625,0.561559796333313,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819435656070709,0.8284997940063477,0.8284997940063477,1.0,1.0,-0.7994457483291626,0.3133367300033569,0.4861089885234833,0.1921175867319107,0.0,0.0,0.2490471750497818,25.40139389038086,25.0,-1.132206916809082,-5807.78515625,90.77780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1290322393178939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760650426149368,0.1760693937540054,-4.345800789451459e-06,0.0,0.00013095131726,0.0,0.0,7.133935928344727,0.0,0.0,0.0,0.2824040949344635,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889104127883,-718.642333984375,304.1473693847656,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799263641238212,-1491.066650390625,304.1532592773437,0.7875465154647827,0.1347848176956176,0.094861514866352,293.1775817871094,297.1499938964844,293.1499938964844,0.1823171526193618,-3901.292724609375,304.1522521972656,0.9849249720573424,0.261587917804718,0.2482182383537292,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048204507678,-798.7694091796875,294.0574035644531,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.181768998503685,0.8286551237106323,0.8286551237106323,1.0,1.0,-0.798557698726654,0.3127719759941101,0.4857857227325439,0.1923813372850418,0.0,0.0,0.2481280416250229,25.35878562927246,25.0,-1.2316309213638306,-5789.03369140625,90.50238037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286881119012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754182130098343,0.1754225641489029,-4.344404715084238e-06,0.0,0.0001306020858464,0.0,0.0,7.104065895080566,0.0,0.0,0.0,0.2822849154472351,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889104127883,-718.642333984375,304.1473693847656,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799263641238212,-1491.066650390625,304.1532592773437,0.7875465154647827,0.1347848176956176,0.094861514866352,293.1775817871094,297.1499938964844,293.1499938964844,0.1823171526193618,-3901.292724609375,304.1522521972656,0.9849249720573424,0.261587917804718,0.2482182383537292,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048204507678,-798.7694091796875,294.0574035644531,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.181768998503685,0.8286551237106323,0.8286551237106323,1.0,1.0,-0.798557698726654,0.3127719759941101,0.4857857227325439,0.1923813372850418,0.0,0.0,0.2481280416250229,25.35878562927246,25.0,-1.2316309213638306,-5789.03369140625,90.50238037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286881119012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754182130098343,0.1754225641489029,-4.344404715084238e-06,0.0,0.0001306020858464,0.0,0.0,7.104065895080566,0.0,0.0,0.0,0.2822849154472351,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141274277120828,-725.5725708007812,304.14947509765625,0.5645001530647278,0.0507079623639583,0.0461676158010959,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622907876968384,0.050000000745058,0.0481562577188015,293.19952392578125,297.1499938964844,293.1499938964844,0.079822339117527,-1489.6663818359375,304.15234375,0.7878581881523132,0.1347245723009109,0.0947698205709457,293.1763000488281,297.1499938964844,293.1499938964844,0.1819429248571396,-3894.958984375,304.1521301269531,0.9850385785102844,0.261146992444992,0.2477934062480926,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647575147449,-783.6094970703125,294.00152587890625,0.5622907876968384,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816264688968658,0.828810453414917,0.828810453414917,1.0,1.0,-0.7984374165534973,0.3125214576721191,0.4859159588813782,0.1928628981113433,0.0,0.0,0.2473727017641067,25.28881072998047,25.0,-1.983298420906067,-5774.32958984375,90.34049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877938985824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748693883419037,0.1748737394809723,-4.343188720667968e-06,0.0,0.000130297295982,0.0,0.0,7.07869815826416,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141274277120828,-725.5725708007812,304.14947509765625,0.5645001530647278,0.0507079623639583,0.0461676158010959,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622907876968384,0.050000000745058,0.0481562577188015,293.19952392578125,297.1499938964844,293.1499938964844,0.079822339117527,-1489.6663818359375,304.15234375,0.7878581881523132,0.1347245723009109,0.0947698205709457,293.1763000488281,297.1499938964844,293.1499938964844,0.1819429248571396,-3894.958984375,304.1521301269531,0.9850385785102844,0.261146992444992,0.2477934062480926,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647575147449,-783.6094970703125,294.00152587890625,0.5622907876968384,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816264688968658,0.828810453414917,0.828810453414917,1.0,1.0,-0.7984374165534973,0.3125214576721191,0.4859159588813782,0.1928628981113433,0.0,0.0,0.2473727017641067,25.28881072998047,25.0,-1.983298420906067,-5774.32958984375,90.34049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877938985824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748693883419037,0.1748737394809723,-4.343188720667968e-06,0.0,0.000130297295982,0.0,0.0,7.07869815826416,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145105803385376,-736.5568237304688,304.1490173339844,0.5685688257217407,0.0514475665986537,0.0468622930347919,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628701448440552,0.050000000745058,0.0481525100767612,293.1923217773437,297.1499938964844,293.1499938964844,0.07992684841156,-1491.2667236328125,304.1513977050781,0.7888175249099731,0.1349342614412307,0.0948622524738311,293.1750793457031,297.1499938964844,293.1499938964844,0.181604653596878,-3889.25634765625,304.1519775390625,0.9853018522262572,0.2607298493385315,0.2473906725645065,293.322265625,297.1499938964844,293.1499938964844,0.0020253704860806,-768.73046875,293.9455261230469,0.5628701448440552,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815254092216491,0.8289615511894226,0.8289615511894226,1.0,1.0,-0.7988730072975159,0.3124913275241852,0.4863816797733307,0.1935187727212906,0.0,0.0,0.2469784170389175,25.20953369140625,25.0,-2.6763315200805664,-5764.51513671875,90.28082275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281397044658661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745343804359436,0.1745387315750122,-4.342295142123476e-06,0.0,0.0001300455041928,0.0,0.0,7.062985897064209,0.0,0.0,0.0,0.2821190953254699,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145105803385376,-736.5568237304688,304.1490173339844,0.5685688257217407,0.0514475665986537,0.0468622930347919,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628701448440552,0.050000000745058,0.0481525100767612,293.1923217773437,297.1499938964844,293.1499938964844,0.07992684841156,-1491.2667236328125,304.1513977050781,0.7888175249099731,0.1349342614412307,0.0948622524738311,293.1750793457031,297.1499938964844,293.1499938964844,0.181604653596878,-3889.25634765625,304.1519775390625,0.9853018522262572,0.2607298493385315,0.2473906725645065,293.322265625,297.1499938964844,293.1499938964844,0.0020253704860806,-768.73046875,293.9455261230469,0.5628701448440552,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815254092216491,0.8289615511894226,0.8289615511894226,1.0,1.0,-0.7988730072975159,0.3124913275241852,0.4863816797733307,0.1935187727212906,0.0,0.0,0.2469784170389175,25.20953369140625,25.0,-2.6763315200805664,-5764.51513671875,90.28082275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281397044658661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745343804359436,0.1745387315750122,-4.342295142123476e-06,0.0,0.0001300455041928,0.0,0.0,7.062985897064209,0.0,0.0,0.0,0.2821190953254699,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.014869331382215,-746.6055297851562,304.1487731933594,0.5722696185112,0.0521543249487876,0.0474968142807483,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634280443191528,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802591815590858,-1496.130615234375,304.150390625,0.7903593182563782,0.1354551166296005,0.0951676592230796,293.17388916015625,297.1499938964844,293.1499938964844,0.1812754869461059,-3883.686767578125,304.1518859863281,0.9855602979660034,0.2603339552879333,0.247008740901947,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863180350512,-753.955810546875,293.8906555175781,0.5634280443191528,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814593225717544,0.8291125893592834,0.8291125893592834,1.0,1.0,-0.7995179295539856,0.3125450313091278,0.4869728982448578,0.1942387521266937,0.0,0.0,0.2467620968818664,25.13688468933105,25.0,-2.057205438613892,-5757.9521484375,90.27925872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279525905847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743659526109695,0.1743703037500381,-4.341812200436834e-06,0.0,0.000129855601699,0.0,0.0,7.055037021636963,0.0,0.0,0.0,0.282085508108139,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.014869331382215,-746.6055297851562,304.1487731933594,0.5722696185112,0.0521543249487876,0.0474968142807483,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634280443191528,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802591815590858,-1496.130615234375,304.150390625,0.7903593182563782,0.1354551166296005,0.0951676592230796,293.17388916015625,297.1499938964844,293.1499938964844,0.1812754869461059,-3883.686767578125,304.1518859863281,0.9855602979660034,0.2603339552879333,0.247008740901947,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863180350512,-753.955810546875,293.8906555175781,0.5634280443191528,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814593225717544,0.8291125893592834,0.8291125893592834,1.0,1.0,-0.7995179295539856,0.3125450313091278,0.4869728982448578,0.1942387521266937,0.0,0.0,0.2467620968818664,25.13688468933105,25.0,-2.057205438613892,-5757.9521484375,90.27925872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279525905847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743659526109695,0.1743703037500381,-4.341812200436834e-06,0.0,0.000129855601699,0.0,0.0,7.055037021636963,0.0,0.0,0.0,0.282085508108139,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.015050558373332,-751.603515625,304.1486511230469,0.5740975141525269,0.052508421242237,0.0478128306567668,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637078285217285,0.050000000745058,0.0481471270322799,293.18035888671875,297.1499938964844,293.1499938964844,0.0805139988660812,-1499.834716796875,304.1498718261719,0.7913655638694763,0.1358292698860168,0.0954025983810424,293.17333984375,297.1499938964844,293.1499938964844,0.1811154186725616,-3880.9736328125,304.1518249511719,0.9856984615325928,0.2601440548896789,0.2468254119157791,293.3190002441406,297.1499938964844,293.1499938964844,0.0019670652691274,-746.66650390625,293.8636169433594,0.5637078285217285,0.050000000745058,0.2283892482519149,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517333984375,1.0,0.1814397573471069,0.8291881084442139,0.8291881084442139,1.0,1.0,-0.7999467849731445,0.3126209080219269,0.48732590675354,0.1946159303188324,0.0,0.0,0.2466983795166015,25.101640701293945,25.0,-1.854655623435974,-5755.45361328125,90.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.127884030342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743113547563552,0.1743156909942627,-4.341659860074287e-06,0.0,0.0001297860435442,0.0,0.0,7.052466869354248,0.0,0.0,0.0,0.2820748090744018,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.015234351158142,-756.6223754882812,304.1485595703125,0.575918972492218,0.0528643056750297,0.0481301620602607,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639867782592773,0.050000000745058,0.0481453463435173,293.1762084960937,297.1499938964844,293.1499938964844,0.0808185338973999,-1504.2542724609375,304.1493530273437,0.7924998998641968,0.1362658590078354,0.0956830233335495,293.1727600097656,297.1499938964844,293.1499938964844,0.1809597164392471,-3878.33447265625,304.1517639160156,0.9858404397964478,0.2599592804908752,0.2466468065977096,293.31793212890625,297.1499938964844,293.1499938964844,0.0019478591857478,-739.3944091796875,293.8367614746094,0.5639867782592773,0.050000000745058,0.2283807843923568,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.1511535644531,1.0,0.1814282387495041,0.8292573094367981,0.8292573094367981,1.0,1.0,-0.8004375696182251,0.312727689743042,0.4877098798751831,0.1949962675571441,0.0,0.0,0.2466717213392257,25.06713485717773,25.0,-1.7369887828826904,-5753.51025390625,90.34278106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.127830758690834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742793321609497,0.1742836833000183,-4.341549811215373e-06,0.0,0.0001297319686273,0.0,0.0,7.050928115844727,0.0,0.0,0.0,0.2820682227611542,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156105095520615,-766.7407836914062,304.1484069824219,0.5795425772666931,0.0535817109048366,0.048769861459732,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645390748977661,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815642476081848,-1515.062744140625,304.1483154296875,0.7951149344444275,0.1373136490583419,0.0963691845536232,293.1716613769531,297.1499938964844,293.1499938964844,0.1806610822677612,-3873.271728515625,304.15167236328125,0.9861325025558472,0.2596047520637512,0.2463039457798004,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098453922197,-724.998779296875,293.7835693359375,0.5645390748977661,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814285516738891,0.829395592212677,0.829395592212677,1.0,1.0,-0.8015931248664856,0.3130327463150024,0.4885603785514831,0.1957578361034393,0.0,0.0,0.2467264086008072,25.00054168701172,25.0,-1.5738513469696045,-5751.3642578125,90.4636459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.127769649028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742887198925018,0.1742930561304092,-4.341472049418371e-06,0.0,0.0001296699483646,0.0,0.0,7.051204681396484,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156105095520615,-766.7407836914062,304.1484069824219,0.5795425772666931,0.0535817109048366,0.048769861459732,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645390748977661,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815642476081848,-1515.062744140625,304.1483154296875,0.7951149344444275,0.1373136490583419,0.0963691845536232,293.1716613769531,297.1499938964844,293.1499938964844,0.1806610822677612,-3873.271728515625,304.15167236328125,0.9861325025558472,0.2596047520637512,0.2463039457798004,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098453922197,-724.998779296875,293.7835693359375,0.5645390748977661,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814285516738891,0.829395592212677,0.829395592212677,1.0,1.0,-0.8015931248664856,0.3130327463150024,0.4885603785514831,0.1957578361034393,0.0,0.0,0.2467264086008072,25.00054168701172,25.0,-1.5738513469696045,-5751.3642578125,90.4636459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.127769649028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742887198925018,0.1742930561304092,-4.341472049418371e-06,0.0,0.0001296699483646,0.0,0.0,7.051204681396484,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159982424229383,-776.9629516601562,304.1483154296875,0.5831406116485596,0.0543064288794994,0.0494163408875465,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650869607925415,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824905186891555,-1528.481689453125,304.1473388671875,0.7981879711151123,0.1386013627052307,0.0972218662500381,293.1706237792969,297.1499938964844,293.1499938964844,0.1803786307573318,-3868.48046875,304.1515808105469,0.9864389300346376,0.2592703402042389,0.2459802776575088,293.3136901855469,297.1499938964844,293.1499938964844,0.0018723210087046,-710.7842407226562,293.73114013671875,0.5650869607925415,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596951007843,0.8295339345932007,0.8295339345932007,1.0,1.0,-0.8029800057411194,0.3134525418281555,0.4895274341106415,0.1965377479791641,0.0,0.0,0.2469130158424377,24.93701171875,25.0,-1.4127583503723145,-5751.4287109375,90.64092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277702003717422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904799222946,0.1743948310613632,-4.341587555245496e-06,0.0,0.0001296705158893,0.0,0.0,7.055728435516357,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159982424229383,-776.9629516601562,304.1483154296875,0.5831406116485596,0.0543064288794994,0.0494163408875465,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650869607925415,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824905186891555,-1528.481689453125,304.1473388671875,0.7981879711151123,0.1386013627052307,0.0972218662500381,293.1706237792969,297.1499938964844,293.1499938964844,0.1803786307573318,-3868.48046875,304.1515808105469,0.9864389300346376,0.2592703402042389,0.2459802776575088,293.3136901855469,297.1499938964844,293.1499938964844,0.0018723210087046,-710.7842407226562,293.73114013671875,0.5650869607925415,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596951007843,0.8295339345932007,0.8295339345932007,1.0,1.0,-0.8029800057411194,0.3134525418281555,0.4895274341106415,0.1965377479791641,0.0,0.0,0.2469130158424377,24.93701171875,25.0,-1.4127583503723145,-5751.4287109375,90.64092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277702003717422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904799222946,0.1743948310613632,-4.341587555245496e-06,0.0,0.0001296705158893,0.0,0.0,7.055728435516357,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163972955197095,-787.2742309570312,304.148193359375,0.5867129564285278,0.0550373867154121,0.0500686839222908,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656383037567139,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836056619882583,-1544.6439208984375,304.1463623046875,0.8017430901527405,0.1401425749063491,0.0982496887445449,293.1695861816406,297.1499938964844,293.1499938964844,0.1801117360591888,-3863.951416015625,304.1515197753906,0.9867684841156006,0.2589553594589233,0.2456750720739364,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352854531258,-696.7510375976562,293.6794738769531,0.5656383037567139,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206855535507,0.8296626210212708,0.8296626210212708,1.0,1.0,-0.8046061992645264,0.3139877617359161,0.4906184673309326,0.1973431855440139,0.0,0.0,0.2472172528505325,24.87549591064453,25.0,-1.3014332056045532,-5753.5830078125,90.87460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278303265571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174573466181755,0.1745778173208236,-4.34187677456066e-06,0.0,0.0001297315320698,0.0,0.0,7.063991546630859,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163972955197095,-787.2742309570312,304.148193359375,0.5867129564285278,0.0550373867154121,0.0500686839222908,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656383037567139,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836056619882583,-1544.6439208984375,304.1463623046875,0.8017430901527405,0.1401425749063491,0.0982496887445449,293.1695861816406,297.1499938964844,293.1499938964844,0.1801117360591888,-3863.951416015625,304.1515197753906,0.9867684841156006,0.2589553594589233,0.2456750720739364,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352854531258,-696.7510375976562,293.6794738769531,0.5656383037567139,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206855535507,0.8296626210212708,0.8296626210212708,1.0,1.0,-0.8046061992645264,0.3139877617359161,0.4906184673309326,0.1973431855440139,0.0,0.0,0.2472172528505325,24.87549591064453,25.0,-1.3014332056045532,-5753.5830078125,90.87460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278303265571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174573466181755,0.1745778173208236,-4.34187677456066e-06,0.0,0.0001297315320698,0.0,0.0,7.063991546630859,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.016807559877634,-797.6658935546875,304.14813232421875,0.5902525186538696,0.0557738728821277,0.0507260411977767,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661930441856384,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849137306213378,-1563.619384765625,304.1454162597656,0.8057767152786255,0.1419379115104675,0.0994564369320869,293.1686096191406,297.1499938964844,293.1499938964844,0.1798616498708725,-3859.70751953125,304.15142822265625,0.9871207475662231,0.2586598992347717,0.2453882247209549,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987736500799,-682.9149169921875,293.62847900390625,0.5661930441856384,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816115826368332,0.8297913670539856,0.8297913670539856,1.0,1.0,-0.8064752221107483,0.3146465718746185,0.4918286502361297,0.1981607377529144,0.0,0.0,0.2476462870836258,24.815767288208008,25.0,-1.2883065938949585,-5757.93896484375,91.16535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.12794890999794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748394519090652,0.1748437881469726,-4.342333795648301e-06,0.0,0.0001298518764087,0.0,0.0,7.0760650634765625,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.016807559877634,-797.6658935546875,304.14813232421875,0.5902525186538696,0.0557738728821277,0.0507260411977767,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661930441856384,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849137306213378,-1563.619384765625,304.1454162597656,0.8057767152786255,0.1419379115104675,0.0994564369320869,293.1686096191406,297.1499938964844,293.1499938964844,0.1798616498708725,-3859.70751953125,304.15142822265625,0.9871207475662231,0.2586598992347717,0.2453882247209549,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987736500799,-682.9149169921875,293.62847900390625,0.5661930441856384,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816115826368332,0.8297913670539856,0.8297913670539856,1.0,1.0,-0.8064752221107483,0.3146465718746185,0.4918286502361297,0.1981607377529144,0.0,0.0,0.2476462870836258,24.815767288208008,25.0,-1.2883065938949585,-5757.93896484375,91.16535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.12794890999794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748394519090652,0.1748437881469726,-4.342333795648301e-06,0.0,0.0001298518764087,0.0,0.0,7.0760650634765625,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170176420360803,-802.9088134765625,304.1480712890625,0.5920165777206421,0.0561464875936508,0.0510575883090496,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664747953414917,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.085642859339714,-1574.205810546875,304.1449279785156,0.8079547882080078,0.1429432034492492,0.1001295819878578,293.1681213378906,297.1499938964844,293.1499938964844,0.179744079709053,-3857.714111328125,304.1513671875,0.9873101115226746,0.2585214674472809,0.2452525943517685,293.3084716796875,297.1499938964844,293.1499938964844,0.0017807006370276,-676.0663452148438,293.6032409667969,0.5664747953414917,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816679239273071,0.8298556804656982,0.8298556804656982,1.0,1.0,-0.8075060844421387,0.3150264918804168,0.4924795925617218,0.1985709369182586,0.0,0.0,0.247910737991333,24.786062240600582,25.0,-1.342717170715332,-5761.037109375,91.33244323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.128028854727745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750051826238632,0.1750095188617706,-4.34262574344757e-06,0.0,0.0001299330178881,0.0,0.0,7.083602428436279,0.0,0.0,0.0,0.2821927368640899,4.0,0.0,1.0
