time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172324050217866,-808.21630859375,304.1480407714844,0.593790590763092,0.0565245486795902,0.051392987370491,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667652487754822,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.086429551243782,-1585.6363525390625,304.1444091796875,0.8102390170097351,0.1440294235944748,0.1008561328053474,293.1676025390625,297.1499938964844,293.1499938964844,0.1796334534883499,-3855.84130859375,304.1513366699219,0.9875168800354004,0.2583910226821899,0.2451236397027969,293.30743408203125,297.1499938964844,293.1499938964844,0.001762761734426,-669.2698364257812,293.578125,0.5667652487754822,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.1817313730716705,0.8299145102500916,0.8299145102500916,1.0,1.0,-0.8086133599281311,0.3154457509517669,0.4931675791740417,0.1989829987287521,0.0,0.0,0.2482141256332397,24.75565719604492,25.0,-1.4966726303100586,-5764.83642578125,91.5151596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281215846538543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175194576382637,0.1751989126205444,-4.342961346992524e-06,0.0,0.0001300271251238,0.0,0.0,7.092220783233643,0.0,0.0,0.0,0.2822263240814209,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176783856004476,-819.076416015625,304.14794921875,0.5973724722862244,0.057295337319374,0.0520781353116035,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673674941062927,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881750732660293,-1611.021484375,304.14337158203125,0.8151086568832397,0.1464069783687591,0.1024676039814949,293.1665954589844,297.1499938964844,293.1499938964844,0.1794371902942657,-3852.53125,304.1512145996094,0.9879789352416992,0.2581527531147003,0.2448882311582565,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273520352318,-655.860595703125,293.5282287597656,0.5673674941062927,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814575672149,0.8300320506095886,0.8300320506095886,1.0,1.0,-0.8110613822937012,0.3164073228836059,0.4946540594100952,0.199809119105339,0.0,0.0,0.2489860653877258,24.69350814819336,25.0,-1.9007432460784912,-5774.95361328125,91.93028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283488571643829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756757795810699,0.1756801307201385,-4.343807631812524e-06,0.0,0.0001302577729802,0.0,0.0,7.114120006561279,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176783856004476,-819.076416015625,304.14794921875,0.5973724722862244,0.057295337319374,0.0520781353116035,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673674941062927,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881750732660293,-1611.021484375,304.14337158203125,0.8151086568832397,0.1464069783687591,0.1024676039814949,293.1665954589844,297.1499938964844,293.1499938964844,0.1794371902942657,-3852.53125,304.1512145996094,0.9879789352416992,0.2581527531147003,0.2448882311582565,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273520352318,-655.860595703125,293.5282287597656,0.5673674941062927,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814575672149,0.8300320506095886,0.8300320506095886,1.0,1.0,-0.8110613822937012,0.3164073228836059,0.4946540594100952,0.199809119105339,0.0,0.0,0.2489860653877258,24.69350814819336,25.0,-1.9007432460784912,-5774.95361328125,91.93028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283488571643829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756757795810699,0.1756801307201385,-4.343807631812524e-06,0.0,0.0001302577729802,0.0,0.0,7.114120006561279,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.018140822649002,-830.111328125,304.1478576660156,0.6009237766265869,0.0580751039087772,0.0527741760015487,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624080657959,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900841206312179,-1638.7960205078125,304.1424255371094,0.820195734500885,0.1489803791046142,0.104230098426342,293.16558837890625,297.1499938964844,293.1499938964844,0.1792629808187484,-3849.597412109375,304.1510925292969,0.9884554147720336,0.2579372227191925,0.24467633664608,293.30322265625,297.1499938964844,293.1499938964844,0.0016925233649089,-642.6708374023438,293.47906494140625,0.5679624080657959,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820611655712127,0.8301496505737305,0.8301496505737305,1.0,1.0,-0.813732385635376,0.3175001144409179,0.4962323009967804,0.2006048262119293,0.0,0.0,0.2499595880508422,24.63394927978516,25.0,-1.866521239280701,-5788.1826171875,92.40139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286348551511764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763024777173996,0.1763068288564682,-4.344943135947688e-06,0.0,0.0001305480254814,0.0,0.0,7.14271879196167,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.018140822649002,-830.111328125,304.1478576660156,0.6009237766265869,0.0580751039087772,0.0527741760015487,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624080657959,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900841206312179,-1638.7960205078125,304.1424255371094,0.820195734500885,0.1489803791046142,0.104230098426342,293.16558837890625,297.1499938964844,293.1499938964844,0.1792629808187484,-3849.597412109375,304.1510925292969,0.9884554147720336,0.2579372227191925,0.24467633664608,293.30322265625,297.1499938964844,293.1499938964844,0.0016925233649089,-642.6708374023438,293.47906494140625,0.5679624080657959,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820611655712127,0.8301496505737305,0.8301496505737305,1.0,1.0,-0.813732385635376,0.3175001144409179,0.4962323009967804,0.2006048262119293,0.0,0.0,0.2499595880508422,24.63394927978516,25.0,-1.866521239280701,-5788.1826171875,92.40139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286348551511764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763024777173996,0.1763068288564682,-4.344943135947688e-06,0.0,0.0001305480254814,0.0,0.0,7.14271879196167,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186170302331447,-841.2411499023438,304.1477966308594,0.6044121980667114,0.0588676780462265,0.0534777157008647,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921131521463394,-1668.305419921875,304.1415710449219,0.825421154499054,0.1517110913991928,0.1061051189899444,293.1645812988281,297.1499938964844,293.1499938964844,0.1791001409292221,-3846.8466796875,304.1510009765625,0.988923192024231,0.2577426135540008,0.2444832772016525,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581587260589,-629.6464233398438,293.4308776855469,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673976421356,0.8302513360977173,0.8302513360977173,1.0,1.0,-0.8165711760520935,0.318704605102539,0.497866541147232,0.2013438791036605,0.0,0.0,0.2510493397712707,24.57843589782715,25.0,-1.2382776737213137,-5803.23876953125,92.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.1289787590503692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770278960466385,0.1770322471857071,-4.346324658399681e-06,0.0,0.0001308970386162,0.0,0.0,7.175964832305908,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186170302331447,-841.2411499023438,304.1477966308594,0.6044121980667114,0.0588676780462265,0.0534777157008647,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921131521463394,-1668.305419921875,304.1415710449219,0.825421154499054,0.1517110913991928,0.1061051189899444,293.1645812988281,297.1499938964844,293.1499938964844,0.1791001409292221,-3846.8466796875,304.1510009765625,0.988923192024231,0.2577426135540008,0.2444832772016525,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581587260589,-629.6464233398438,293.4308776855469,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673976421356,0.8302513360977173,0.8302513360977173,1.0,1.0,-0.8165711760520935,0.318704605102539,0.497866541147232,0.2013438791036605,0.0,0.0,0.2510493397712707,24.57843589782715,25.0,-1.2382776737213137,-5803.23876953125,92.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.1289787590503692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770278960466385,0.1770322471857071,-4.346324658399681e-06,0.0,0.0001308970386162,0.0,0.0,7.175964832305908,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191182978451252,-852.7119140625,304.1476745605469,0.6079128384590149,0.0596837177872657,0.0542055554687976,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942564085125923,-1699.43798828125,304.14080810546875,0.8308224081993103,0.1545886099338531,0.108087919652462,293.1636047363281,297.1499938964844,293.1499938964844,0.1789497286081314,-3844.294677734375,304.1509094238281,0.9894003868103028,0.2575728297233581,0.244314819574356,293.2991027832031,297.1499938964844,293.1499938964844,0.001624098047614,-616.7215576171875,293.3837890625,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996620416641,0.8303529620170593,0.8303529620170593,1.0,1.0,-0.8195986151695251,0.3200340270996094,0.4995645880699157,0.2020239830017089,0.0,0.0,0.2521401941776275,24.525447845458984,25.0,-0.7308993935585022,-5819.326171875,93.48776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293773800134658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777745932340622,0.1777789443731308,-4.347828053141711e-06,0.0,0.0001313015964115,0.0,0.0,7.2103590965271,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191182978451252,-852.7119140625,304.1476745605469,0.6079128384590149,0.0596837177872657,0.0542055554687976,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942564085125923,-1699.43798828125,304.14080810546875,0.8308224081993103,0.1545886099338531,0.108087919652462,293.1636047363281,297.1499938964844,293.1499938964844,0.1789497286081314,-3844.294677734375,304.1509094238281,0.9894003868103028,0.2575728297233581,0.244314819574356,293.2991027832031,297.1499938964844,293.1499938964844,0.001624098047614,-616.7215576171875,293.3837890625,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996620416641,0.8303529620170593,0.8303529620170593,1.0,1.0,-0.8195986151695251,0.3200340270996094,0.4995645880699157,0.2020239830017089,0.0,0.0,0.2521401941776275,24.525447845458984,25.0,-0.7308993935585022,-5819.326171875,93.48776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293773800134658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777745932340622,0.1777789443731308,-4.347828053141711e-06,0.0,0.0001313015964115,0.0,0.0,7.2103590965271,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193721782416105,-858.4358520507812,304.14764404296875,0.6096140146255493,0.0600863024592399,0.0545681975781917,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693592429161072,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953640863299369,-1715.50732421875,304.1404724121094,0.8335636854171753,0.1560663133859634,0.1091100051999092,293.16314697265625,297.1499938964844,293.1499938964844,0.1788813769817352,-3843.13818359375,304.15087890625,0.9896254539489746,0.2574918270111084,0.2442359179258346,293.2981262207031,297.1499938964844,293.1499938964844,0.0016072527505457,-610.3319702148438,293.3603515625,0.5693592429161072,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826248317956924,0.8304038047790527,0.8304038047790527,1.0,1.0,-0.8211547136306763,0.3207347989082336,0.5004199147224426,0.2023317515850067,0.0,0.0,0.2527203261852264,24.50116729736328,25.0,-0.8461853265762329,-5827.90869140625,93.78671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295952051877975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781611293554306,0.178165465593338,-4.348596576164709e-06,0.0,0.0001315226545557,0.0,0.0,7.228163719177246,0.0,0.0,0.0,0.2827596962451935,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196252129971981,-864.0857543945312,304.1476135253906,0.6112621426582336,0.0604822859168052,0.0549256987869739,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696093440055847,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.0964903160929679,-1731.825439453125,304.1401672363281,0.836318850517273,0.1575632393360138,0.110146939754486,293.1627197265625,297.1499938964844,293.1499938964844,0.1788157820701599,-3842.029541015625,304.1508483886719,0.9898346662521362,0.2574116587638855,0.2441583722829818,293.2971496582031,297.1499938964844,293.1499938964844,0.00159046810586,-603.96728515625,293.3369445800781,0.5696093440055847,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827552020549774,0.8304469585418701,0.8304469585418701,1.0,1.0,-0.8227246999740601,0.3214536905288696,0.5012710094451904,0.2026124447584152,0.0,0.0,0.2533367574214935,24.478757858276367,25.0,-0.9808480143547058,-5837.06591796875,94.09329986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298241317272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785716712474823,0.1785760074853897,-4.349398295744322e-06,0.0,0.0001317549904342,0.0,0.0,7.247064113616943,0.0,0.0,0.0,0.2828342616558075,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201252475380897,-875.0932006835938,304.1475830078125,0.6143429279327393,0.0612513460218906,0.0556216686964035,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637698173523,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987861007452011,-1765.00439453125,304.1396179199219,0.8418502807617188,0.1605989336967468,0.1122540012001991,293.16192626953125,297.1499938964844,293.1499938964844,0.178687036037445,-3839.8515625,304.1507873535156,0.990199089050293,0.2572509348392486,0.2440042197704315,293.2952880859375,297.1499938964844,293.1499938964844,0.0015571049880236,-591.3169555664062,293.29034423828125,0.5700637698173523,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.183029219508171,0.8305332064628601,0.8305332064628601,1.0,1.0,-0.8258848786354065,0.3229392766952514,0.502945601940155,0.2030847519636154,0.0,0.0,0.2546613812446594,24.4395751953125,25.0,-1.1409082412719729,-5856.9951171875,94.72479248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.130313366651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794619709253311,0.1794663220643997,-4.351136794866761e-06,0.0,0.0001322515017818,0.0,0.0,7.288093566894531,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201252475380897,-875.0932006835938,304.1475830078125,0.6143429279327393,0.0612513460218906,0.0556216686964035,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637698173523,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987861007452011,-1765.00439453125,304.1396179199219,0.8418502807617188,0.1605989336967468,0.1122540012001991,293.16192626953125,297.1499938964844,293.1499938964844,0.178687036037445,-3839.8515625,304.1507873535156,0.990199089050293,0.2572509348392486,0.2440042197704315,293.2952880859375,297.1499938964844,293.1499938964844,0.0015571049880236,-591.3169555664062,293.29034423828125,0.5700637698173523,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.183029219508171,0.8305332064628601,0.8305332064628601,1.0,1.0,-0.8258848786354065,0.3229392766952514,0.502945601940155,0.2030847519636154,0.0,0.0,0.2546613812446594,24.4395751953125,25.0,-1.1409082412719729,-5856.9951171875,94.72479248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.130313366651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794619709253311,0.1794663220643997,-4.351136794866761e-06,0.0,0.0001322515017818,0.0,0.0,7.288093566894531,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206127855926752,-885.6325073242188,304.1475830078125,0.6171324849128723,0.0619852431118488,0.0562876090407371,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522728919983,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.101125843822956,-1798.666748046875,304.1391906738281,0.8473793864250183,0.1636698544025421,0.1143907085061073,293.1612548828125,297.1499938964844,293.1499938964844,0.1785570234060287,-3837.64599609375,304.1507263183594,0.9904828667640686,0.2570861876010895,0.2438477426767349,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239404747262,-578.741455078125,293.24395751953125,0.5704522728919983,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833183020353317,0.8306195139884949,0.8306195139884949,1.0,1.0,-0.82904452085495,0.3244790136814117,0.5045655369758606,0.203426107764244,0.0,0.0,0.2561018168926239,24.40811538696289,25.0,-1.1859744787216189,-5878.90625,95.37516021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308435797691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180438756942749,0.1804431080818176,-4.353061740403064e-06,0.0,0.0001327896025031,0.0,0.0,7.333207130432129,0.0,0.0,0.0,0.28317391872406,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206127855926752,-885.6325073242188,304.1475830078125,0.6171324849128723,0.0619852431118488,0.0562876090407371,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522728919983,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.101125843822956,-1798.666748046875,304.1391906738281,0.8473793864250183,0.1636698544025421,0.1143907085061073,293.1612548828125,297.1499938964844,293.1499938964844,0.1785570234060287,-3837.64599609375,304.1507263183594,0.9904828667640686,0.2570861876010895,0.2438477426767349,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239404747262,-578.741455078125,293.24395751953125,0.5704522728919983,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833183020353317,0.8306195139884949,0.8306195139884949,1.0,1.0,-0.82904452085495,0.3244790136814117,0.5045655369758606,0.203426107764244,0.0,0.0,0.2561018168926239,24.40811538696289,25.0,-1.1859744787216189,-5878.90625,95.37516021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308435797691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180438756942749,0.1804431080818176,-4.353061740403064e-06,0.0,0.0001327896025031,0.0,0.0,7.333207130432129,0.0,0.0,0.0,0.28317391872406,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210824888199567,-895.615478515625,304.1476135253906,0.619651734828949,0.0626784339547157,0.0569182448089122,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.570770263671875,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034920886158943,-1832.5323486328125,304.13885498046875,0.8528633713722229,0.166752353310585,0.1165398210287094,293.16070556640625,297.1499938964844,293.1499938964844,0.1784210801124572,-3835.33251953125,304.1507263183594,0.9906772375106812,0.2569136321544647,0.2436851412057876,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908971497789,-566.2097778320312,293.19781494140625,0.570770263671875,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191266775131,0.8306911587715149,0.8306911587715149,1.0,1.0,-0.8321723341941833,0.3260607123374939,0.5061116218566895,0.2036225944757461,0.0,0.0,0.2576504647731781,24.384485244750977,25.0,-1.110108733177185,-5902.6650390625,96.03767395019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314140260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814992725849151,0.1815036237239837,-4.35517358710058e-06,0.0,0.0001333685358986,0.0,0.0,7.382305145263672,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210824888199567,-895.615478515625,304.1476135253906,0.619651734828949,0.0626784339547157,0.0569182448089122,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.570770263671875,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034920886158943,-1832.5323486328125,304.13885498046875,0.8528633713722229,0.166752353310585,0.1165398210287094,293.16070556640625,297.1499938964844,293.1499938964844,0.1784210801124572,-3835.33251953125,304.1507263183594,0.9906772375106812,0.2569136321544647,0.2436851412057876,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908971497789,-566.2097778320312,293.19781494140625,0.570770263671875,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191266775131,0.8306911587715149,0.8306911587715149,1.0,1.0,-0.8321723341941833,0.3260607123374939,0.5061116218566895,0.2036225944757461,0.0,0.0,0.2576504647731781,24.384485244750977,25.0,-1.110108733177185,-5902.6650390625,96.03767395019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314140260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814992725849151,0.1815036237239837,-4.35517358710058e-06,0.0,0.0001333685358986,0.0,0.0,7.382305145263672,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313155204057,-905.0061645507812,304.14764404296875,0.6219258904457092,0.0633289590477943,0.0575114674866199,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058681830763816,-1866.3631591796875,304.1386108398437,0.8582658171653748,0.1698267757892608,0.1186865642666816,293.1602478027344,297.1499938964844,293.1499938964844,0.1782762110233307,-3832.85888671875,304.1507263183594,0.990781545639038,0.2567308247089386,0.2435138374567031,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578978298231,-553.692138671875,293.1517944335937,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278489351272,0.8307628631591797,0.8307628631591797,1.0,1.0,-0.8352448344230652,0.3276764750480652,0.507568359375,0.2036650776863098,0.0,0.0,0.259288340806961,24.368040084838867,25.0,-1.0002816915512085,-5928.015625,96.70573425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213079452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826312988996505,0.1826356500387191,-4.357452326075872e-06,0.0,0.0001339848531642,0.0,0.0,7.434850692749023,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313155204057,-905.0061645507812,304.14764404296875,0.6219258904457092,0.0633289590477943,0.0575114674866199,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058681830763816,-1866.3631591796875,304.1386108398437,0.8582658171653748,0.1698267757892608,0.1186865642666816,293.1602478027344,297.1499938964844,293.1499938964844,0.1782762110233307,-3832.85888671875,304.1507263183594,0.990781545639038,0.2567308247089386,0.2435138374567031,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578978298231,-553.692138671875,293.1517944335937,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278489351272,0.8307628631591797,0.8307628631591797,1.0,1.0,-0.8352448344230652,0.3276764750480652,0.507568359375,0.2036650776863098,0.0,0.0,0.259288340806961,24.368040084838867,25.0,-1.0002816915512085,-5928.015625,96.70573425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213079452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826312988996505,0.1826356500387191,-4.357452326075872e-06,0.0,0.0001339848531642,0.0,0.0,7.434850692749023,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217470508068799,-909.4706420898438,304.1476745605469,0.6229764819145203,0.0636379718780517,0.0577934794127941,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711178183555603,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070561334490776,-1883.212646484375,304.1385192871094,0.8609270453453064,0.171356663107872,0.1197556629776954,293.1600952148437,297.1499938964844,293.1499938964844,0.1781999617815017,-3831.5546875,304.1507263183594,0.9907999038696288,0.2566350996494293,0.2434243410825729,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413987519219,-547.4326782226562,293.1287841796875,0.5711178183555603,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840842068195343,0.8307986855506897,0.8307986855506897,1.0,1.0,-0.8367548584938049,0.3284951150417328,0.5082597732543945,0.203626275062561,0.0,0.0,0.2601385116577148,24.36232566833496,25.0,-0.9377513527870178,-5941.2490234375,97.04020690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323380321264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832225173711776,0.1832268685102462,-4.358650585345458e-06,0.0,0.0001343062758678,0.0,0.0,7.462345123291016,0.0,0.0,0.0,0.2836847305297851,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219591725617647,-913.8292846679688,304.1477355957031,0.6239872574806213,0.0639443695545196,0.0580691657960414,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712038278579712,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.108243927359581,-1900.017333984375,304.1384582519531,0.8635669350624084,0.1728862822055816,0.1208225637674331,293.159912109375,297.1499938964844,293.1499938964844,0.1781210303306579,-3830.202392578125,304.1507263183594,0.9908018112182616,0.2565394937992096,0.243333414196968,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248983934521,-541.1707763671875,293.1058349609375,0.5712038278579712,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.1374816894531,1.0,0.1842415034770965,0.8308258652687073,0.8308258652687073,1.0,1.0,-0.8382534980773926,0.3293230831623077,0.5089303851127625,0.2035482674837112,0.0,0.0,0.260998785495758,24.35771751403809,25.0,-0.6576458811759949,-5954.51708984375,97.3751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326626539230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838272511959076,0.1838316172361374,-4.359885224403115e-06,0.0,0.0001346357312286,0.0,0.0,7.490512371063232,0.0,0.0,0.0,0.2837963402271271,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.022384038195014,-922.4677124023438,304.14776611328125,0.6259627938270569,0.0645528957247734,0.0586176179349422,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106241196393966,-1933.5655517578125,304.1383361816406,0.8688157200813293,0.1759431958198547,0.1229564473032951,293.1596069335937,297.1499938964844,293.1499938964844,0.1779583245515823,-3827.406005859375,304.1507568359375,0.9907828569412231,0.2563510537147522,0.2431542426347732,293.28839111328125,297.1499938964844,293.1499938964844,0.0013918007025495,-528.6010131835938,293.060302734375,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588833093643,0.8308802843093872,0.8308802843093872,1.0,1.0,-0.8412513732910156,0.3310231268405914,0.5102282762527466,0.2032848000526428,0.0,0.0,0.262677252292633,24.34971237182617,25.0,-0.1519920378923416,-5981.390625,98.0504913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.133331760764122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850289851427078,0.1850333511829376,-4.362402250990272e-06,0.0,0.0001353147963527,0.0,0.0,7.546675682067871,0.0,0.0,0.0,0.2840195894241333,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.022384038195014,-922.4677124023438,304.14776611328125,0.6259627938270569,0.0645528957247734,0.0586176179349422,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106241196393966,-1933.5655517578125,304.1383361816406,0.8688157200813293,0.1759431958198547,0.1229564473032951,293.1596069335937,297.1499938964844,293.1499938964844,0.1779583245515823,-3827.406005859375,304.1507568359375,0.9907828569412231,0.2563510537147522,0.2431542426347732,293.28839111328125,297.1499938964844,293.1499938964844,0.0013918007025495,-528.6010131835938,293.060302734375,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588833093643,0.8308802843093872,0.8308802843093872,1.0,1.0,-0.8412513732910156,0.3310231268405914,0.5102282762527466,0.2032848000526428,0.0,0.0,0.262677252292633,24.34971237182617,25.0,-0.1519920378923416,-5981.390625,98.0504913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.133331760764122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850289851427078,0.1850333511829376,-4.362402250990272e-06,0.0,0.0001353147963527,0.0,0.0,7.546675682067871,0.0,0.0,0.0,0.2840195894241333,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228003486990928,-930.8282470703124,304.1478271484375,0.6278177499771118,0.0651355534791946,0.0591476261615753,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130016446113586,-1966.9190673828125,304.1382751464844,0.8739583492279053,0.1789727658033371,0.1250759214162826,293.15936279296875,297.1499938964844,293.1499938964844,0.1777970939874649,-3824.639892578125,304.1507873535156,0.9907071590423584,0.2561593949794769,0.242974042892456,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586351415142,-516.0086059570312,293.0145568847656,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848786026239395,0.8309347033500671,0.8309347033500671,1.0,1.0,-0.8442106246948242,0.3327774107456207,0.5114332437515259,0.2028373628854751,0.0,0.0,0.2643794417381286,24.34500503540039,25.0,-0.3545911014080047,-6008.9375,98.72714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217292308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186235025525093,0.1862393915653228,-4.364924734545639e-06,0.0,0.0001360150054097,0.0,0.0,7.603149890899658,0.0,0.0,0.0,0.2842444777488708,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228003486990928,-930.8282470703124,304.1478271484375,0.6278177499771118,0.0651355534791946,0.0591476261615753,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130016446113586,-1966.9190673828125,304.1382751464844,0.8739583492279053,0.1789727658033371,0.1250759214162826,293.15936279296875,297.1499938964844,293.1499938964844,0.1777970939874649,-3824.639892578125,304.1507873535156,0.9907071590423584,0.2561593949794769,0.242974042892456,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586351415142,-516.0086059570312,293.0145568847656,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848786026239395,0.8309347033500671,0.8309347033500671,1.0,1.0,-0.8442106246948242,0.3327774107456207,0.5114332437515259,0.2028373628854751,0.0,0.0,0.2643794417381286,24.34500503540039,25.0,-0.3545911014080047,-6008.9375,98.72714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217292308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186235025525093,0.1862393915653228,-4.364924734545639e-06,0.0,0.0001360150054097,0.0,0.0,7.603149890899658,0.0,0.0,0.0,0.2842444777488708,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231988746672868,-938.74365234375,304.1478881835937,0.6294956207275391,0.0656818225979805,0.0596473664045333,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714833736419678,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153637394309043,-1999.9066162109373,304.13824462890625,0.8789196610450745,0.1819586902856826,0.127167522907257,293.1591796875,297.1499938964844,293.1499938964844,0.1776369214057922,-3821.900634765625,304.1507873535156,0.9905382990837096,0.2559598386287689,0.2427879124879837,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253326760604,-503.371826171875,292.96826171875,0.5714833736419678,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984858512878,0.8309773206710815,0.8309773206710815,1.0,1.0,-0.8470960259437561,0.3346222937107086,0.5124737620353699,0.2020676583051681,0.0,0.0,0.2661891281604767,24.34455299377441,25.0,-0.8706603646278381,-6038.39794921875,99.3988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289234399795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875126510858535,0.1875170171260833,-4.367554538475815e-06,0.0,0.0001367327349726,0.0,0.0,7.663028240203857,0.0,0.0,0.0,0.2844824194908142,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231988746672868,-938.74365234375,304.1478881835937,0.6294956207275391,0.0656818225979805,0.0596473664045333,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714833736419678,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153637394309043,-1999.9066162109373,304.13824462890625,0.8789196610450745,0.1819586902856826,0.127167522907257,293.1591796875,297.1499938964844,293.1499938964844,0.1776369214057922,-3821.900634765625,304.1507873535156,0.9905382990837096,0.2559598386287689,0.2427879124879837,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253326760604,-503.371826171875,292.96826171875,0.5714833736419678,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984858512878,0.8309773206710815,0.8309773206710815,1.0,1.0,-0.8470960259437561,0.3346222937107086,0.5124737620353699,0.2020676583051681,0.0,0.0,0.2661891281604767,24.34455299377441,25.0,-0.8706603646278381,-6038.39794921875,99.3988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289234399795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875126510858535,0.1875170171260833,-4.367554538475815e-06,0.0,0.0001367327349726,0.0,0.0,7.663028240203857,0.0,0.0,0.0,0.2844824194908142,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235727131366729,-946.095947265625,304.1479797363281,0.6309607028961182,0.0661820471286773,0.0601089596748352,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206695556641,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177002415060997,-2032.3936767578125,304.1382751464844,0.8836478590965271,0.1848860681056976,0.1292218565940857,293.1590881347656,297.1499938964844,293.1499938964844,0.1774749457836151,-3819.13818359375,304.1507873535156,0.9902526140213012,0.2557471394538879,0.2425914406776428,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918665306642,-490.68109130859375,292.9212646484375,0.5714206695556641,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163425207138,0.8310199975967407,0.8310199975967407,1.0,1.0,-0.8498821258544922,0.3365814387798309,0.5133007168769836,0.2008846849203109,0.0,0.0,0.2681710124015808,24.34873008728028,25.0,-1.526159167289734,-6070.49560546875,100.06035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551762342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889092177152633,0.1889135986566543,-4.370398073660908e-06,0.0,0.0001374697894789,0.0,0.0,7.728576183319092,0.0,0.0,0.0,0.2847425937652588,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235727131366729,-946.095947265625,304.1479797363281,0.6309607028961182,0.0661820471286773,0.0601089596748352,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206695556641,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177002415060997,-2032.3936767578125,304.1382751464844,0.8836478590965271,0.1848860681056976,0.1292218565940857,293.1590881347656,297.1499938964844,293.1499938964844,0.1774749457836151,-3819.13818359375,304.1507873535156,0.9902526140213012,0.2557471394538879,0.2425914406776428,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918665306642,-490.68109130859375,292.9212646484375,0.5714206695556641,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163425207138,0.8310199975967407,0.8310199975967407,1.0,1.0,-0.8498821258544922,0.3365814387798309,0.5133007168769836,0.2008846849203109,0.0,0.0,0.2681710124015808,24.34873008728028,25.0,-1.526159167289734,-6070.49560546875,100.06035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551762342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889092177152633,0.1889135986566543,-4.370398073660908e-06,0.0,0.0001374697894789,0.0,0.0,7.728576183319092,0.0,0.0,0.0,0.2847425937652588,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237459428608417,-949.4797973632812,304.14801025390625,0.6315937042236328,0.0664091929793357,0.0603204295039176,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508725166321,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188521012663841,-2048.3564453125,304.1383056640625,0.8859028220176697,0.1863196641206741,0.1302293539047241,293.1590881347656,297.1499938964844,293.1499938964844,0.1773905307054519,-3817.69921875,304.1507873535156,0.990057408809662,0.2556329667568207,0.2424867749214172,293.2861633300781,297.1499938964844,293.1499938964844,0.0012750168098136,-484.2935791015625,292.8974609375,0.5713508725166321,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856735348701477,0.8310413360595703,0.8310413360595703,1.0,1.0,-0.8512222766876221,0.3375986218452453,0.5136236548423767,0.2001299560070037,0.0,0.0,0.2692478001117706,24.352989196777344,25.0,-1.7474769353866575,-6087.73681640625,100.3843765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1358283907175064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896716207265854,0.1896759867668151,-4.371946033643326e-06,0.0,0.0001378485467284,0.0,0.0,7.764416217803955,0.0,0.0,0.0,0.2848847210407257,4.0,0.0,1.0
