time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.023909343406558,-952.6577758789062,304.1480712890625,0.6321617364883423,0.0666211619973182,0.0605187527835369,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.571257472038269,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199913322925567,-2064.110107421875,304.13836669921875,0.8880857825279236,0.1877327561378479,0.1312232613563537,293.1590881347656,297.1499938964844,293.1499938964844,0.1773018389940261,-3816.185791015625,304.1508178710937,0.9898287653923036,0.2555131316184997,0.2423772066831588,293.2860717773437,297.1499938964844,293.1499938964844,0.0012580468319356,-477.8601684570313,292.8735046386719,0.571257472038269,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858291923999786,0.8310526609420776,0.8310526609420776,1.0,1.0,-0.8525253534317017,0.3386345505714416,0.51389080286026,0.1992774903774261,0.0,0.0,0.2703710496425628,24.358617782592773,25.0,-1.8492114543914795,-6105.65673828125,100.70329284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362091153860092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904732137918472,0.1904775947332382,-4.373580395622412e-06,0.0,0.0001382349437335,0.0,0.0,7.802160739898682,0.0,0.0,0.0,0.2850345075130462,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242033489048481,-958.3414916992188,304.1482238769531,0.6330953240394592,0.0669964477419853,0.060872882604599,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710022449493408,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222228556871414,-2094.86669921875,304.1385192871094,0.8922207355499268,0.1904862225055694,0.1331632733345031,293.15924072265625,297.1499938964844,293.1499938964844,0.1771079450845718,-3812.868896484375,304.15087890625,0.9892701506614684,0.2552538812160492,0.242140844464302,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238079216331,-464.8774719238281,292.8251647949219,0.5710022449493408,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861345171928405,0.8310753107070923,0.8310753107070923,1.0,1.0,-0.8550052642822266,0.3407447636127472,0.5142605304718018,0.1973081827163696,0.0,0.0,0.2727406919002533,24.374147415161133,25.0,-1.8091105222702024,-6143.1796875,101.32232666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973719120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921827942132949,0.1921871751546859,-4.377108325570589e-06,0.0,0.0001390349061693,0.0,0.0,7.882899284362793,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242033489048481,-958.3414916992188,304.1482238769531,0.6330953240394592,0.0669964477419853,0.060872882604599,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710022449493408,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222228556871414,-2094.86669921875,304.1385192871094,0.8922207355499268,0.1904862225055694,0.1331632733345031,293.15924072265625,297.1499938964844,293.1499938964844,0.1771079450845718,-3812.868896484375,304.15087890625,0.9892701506614684,0.2552538812160492,0.242140844464302,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238079216331,-464.8774719238281,292.8251647949219,0.5710022449493408,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861345171928405,0.8310753107070923,0.8310753107070923,1.0,1.0,-0.8550052642822266,0.3407447636127472,0.5142605304718018,0.1973081827163696,0.0,0.0,0.2727406919002533,24.374147415161133,25.0,-1.8091105222702024,-6143.1796875,101.32232666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973719120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921827942132949,0.1921871751546859,-4.377108325570589e-06,0.0,0.0001390349061693,0.0,0.0,7.882899284362793,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244493503123521,-963.0614013671876,304.1484069824219,0.6337599158287048,0.0673045963048935,0.061166975647211,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243767589330673,-2124.42431640625,304.1387634277344,0.896038830280304,0.1931305527687072,0.1350289583206176,293.1595153808594,297.1499938964844,293.1499938964844,0.1768861263990402,-3809.06005859375,304.15093994140625,0.9885850548744202,0.2549658417701721,0.241878256201744,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890158057212,-451.6783752441406,292.7763366699219,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864293664693832,0.8310980200767517,0.8310980200767517,1.0,1.0,-0.8572957515716553,0.3428568243980407,0.5144389271736145,0.1950796544551849,0.0,0.0,0.2752352952957153,24.395368576049805,25.0,-1.3875967264175415,-6182.294921875,101.91091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267854452133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940132975578308,0.1940176784992218,-4.380954578664387e-06,0.0,0.0001398766762576,0.0,0.0,7.969727039337158,0.0,0.0,0.0,0.2857010662555694,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244493503123521,-963.0614013671876,304.1484069824219,0.6337599158287048,0.0673045963048935,0.061166975647211,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243767589330673,-2124.42431640625,304.1387634277344,0.896038830280304,0.1931305527687072,0.1350289583206176,293.1595153808594,297.1499938964844,293.1499938964844,0.1768861263990402,-3809.06005859375,304.15093994140625,0.9885850548744202,0.2549658417701721,0.241878256201744,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890158057212,-451.6783752441406,292.7763366699219,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864293664693832,0.8310980200767517,0.8310980200767517,1.0,1.0,-0.8572957515716553,0.3428568243980407,0.5144389271736145,0.1950796544551849,0.0,0.0,0.2752352952957153,24.395368576049805,25.0,-1.3875967264175415,-6182.294921875,101.91091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267854452133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940132975578308,0.1940176784992218,-4.380954578664387e-06,0.0,0.0001398766762576,0.0,0.0,7.969727039337158,0.0,0.0,0.0,0.2857010662555694,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246492680162191,-966.8695678710938,304.1485900878906,0.634195864200592,0.06755281239748,0.0614054203033447,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.126450315117836,-2152.760498046875,304.1390380859375,0.8995816111564636,0.1956724673509597,0.136821374297142,293.1598815917969,297.1499938964844,293.1499938964844,0.1766334623098373,-3804.70654296875,304.15106201171875,0.9878053069114684,0.2546511590480804,0.2415900379419326,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536189122125,-438.2404479980469,292.72711181640625,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116540670395,0.8311038613319397,0.8311038613319397,1.0,1.0,-0.8594028949737549,0.344918817281723,0.5144840478897095,0.1927245557308197,0.0,0.0,0.2777701020240783,24.420827865600582,25.0,-0.7315234541893005,-6221.93310546875,102.46698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386983841657638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959082931280136,0.1959126889705658,-4.385026386444224e-06,0.0,0.0001407612289767,0.0,0.0,8.06005859375,0.0,0.0,0.0,0.2860617637634277,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246492680162191,-966.8695678710938,304.1485900878906,0.634195864200592,0.06755281239748,0.0614054203033447,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.126450315117836,-2152.760498046875,304.1390380859375,0.8995816111564636,0.1956724673509597,0.136821374297142,293.1598815917969,297.1499938964844,293.1499938964844,0.1766334623098373,-3804.70654296875,304.15106201171875,0.9878053069114684,0.2546511590480804,0.2415900379419326,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536189122125,-438.2404479980469,292.72711181640625,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116540670395,0.8311038613319397,0.8311038613319397,1.0,1.0,-0.8594028949737549,0.344918817281723,0.5144840478897095,0.1927245557308197,0.0,0.0,0.2777701020240783,24.420827865600582,25.0,-0.7315234541893005,-6221.93310546875,102.46698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386983841657638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959082931280136,0.1959126889705658,-4.385026386444224e-06,0.0,0.0001407612289767,0.0,0.0,8.06005859375,0.0,0.0,0.0,0.2860617637634277,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248105525970459,-969.9212036132812,304.1488037109375,0.6344662308692932,0.0677536353468895,0.061598177999258,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128450334072113,-2179.98486328125,304.1393737792969,0.9029139876365662,0.1981220245361328,0.1385479569435119,293.1602783203125,297.1499938964844,293.1499938964844,0.1763538569211959,-3799.878662109375,304.1511535644531,0.9869742393493652,0.2543158531188965,0.2412808090448379,293.2875366210937,297.1499938964844,293.1499938964844,0.001117642968893,-424.5741882324219,292.6775207519531,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869803369045257,0.8311097621917725,0.8311097621917725,1.0,1.0,-0.8613516688346863,0.3468886911869049,0.5144630074501038,0.1903835237026214,0.0,0.0,0.280276894569397,24.448455810546875,25.0,-0.0463705360889434,-6261.2333984375,102.99172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396075338125229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136152029037,0.1978179961442947,-4.3892059693462215e-06,0.0,0.0001416839077137,0.0,0.0,8.151330947875977,0.0,0.0,0.0,0.2864271998405456,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248105525970459,-969.9212036132812,304.1488037109375,0.6344662308692932,0.0677536353468895,0.061598177999258,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128450334072113,-2179.98486328125,304.1393737792969,0.9029139876365662,0.1981220245361328,0.1385479569435119,293.1602783203125,297.1499938964844,293.1499938964844,0.1763538569211959,-3799.878662109375,304.1511535644531,0.9869742393493652,0.2543158531188965,0.2412808090448379,293.2875366210937,297.1499938964844,293.1499938964844,0.001117642968893,-424.5741882324219,292.6775207519531,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869803369045257,0.8311097621917725,0.8311097621917725,1.0,1.0,-0.8613516688346863,0.3468886911869049,0.5144630074501038,0.1903835237026214,0.0,0.0,0.280276894569397,24.448455810546875,25.0,-0.0463705360889434,-6261.2333984375,102.99172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396075338125229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136152029037,0.1978179961442947,-4.3892059693462215e-06,0.0,0.0001416839077137,0.0,0.0,8.151330947875977,0.0,0.0,0.0,0.2864271998405456,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.024879764765501,-971.2242431640624,304.1488952636719,0.6345603466033936,0.0678408592939376,0.0616812966763973,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.569683313369751,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.129422441124916,-2193.179443359375,304.1395263671875,0.9045350551605223,0.1993111670017242,0.1393865644931793,293.1604919433594,297.1499938964844,293.1499938964844,0.1762058585882187,-3797.320556640625,304.1512145996094,0.9865527153015136,0.2541429400444031,0.2411204427480697,293.2879638671875,297.1499938964844,293.1499938964844,0.0010994510957971,-417.6607971191406,292.65264892578125,0.569683313369751,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871093511581421,0.8311126828193665,0.8311126828193665,1.0,1.0,-0.8622735738754272,0.347825825214386,0.5144476890563965,0.1892605274915695,0.0,0.0,0.2814998626708984,24.46255683898925,25.0,0.2884113192558288,-6280.5283203125,103.24276733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400734633207321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987547278404235,0.1987591236829757,-4.391301899886457e-06,0.0,0.0001421567576471,0.0,0.0,8.196582794189453,0.0,0.0,0.0,0.2866087257862091,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.02494353428483,-972.4210815429688,304.14898681640625,0.6346396803855896,0.0679222792387008,0.0617582462728023,294.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.569491446018219,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303756982088089,-2206.0947265625,304.1396789550781,0.9061496257781982,0.20047627389431,0.1402086019515991,293.16070556640625,297.1499938964844,293.1499938964844,0.1760538518428802,-3794.69189453125,304.1512756347656,0.9861341714859008,0.2539682388305664,0.2409577369689941,293.2884216308594,297.1499938964844,293.1499938964844,0.0010811507236212,-410.70452880859375,292.6277160644531,0.569491446018219,0.050000000745058,0.22821806371212,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.38153076171875,291.1317749023437,1.0,0.1872349083423614,0.831108570098877,0.831108570098877,1.0,1.0,-0.8631650805473328,0.3487249612808227,0.51444011926651,0.1881895810365677,0.0,0.0,0.282692551612854,24.476625442504883,25.0,0.6161969304084778,-6299.47265625,103.48685455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.140544518828392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996801495552063,0.1996845453977584,-4.393382823764114e-06,0.0,0.0001426348171662,0.0,0.0,8.24118709564209,0.0,0.0,0.0,0.2867878675460815,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.025060860440135,-974.6135864257812,304.14910888671875,0.6347872018814087,0.0680760443210601,0.0619010441005229,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365599632263,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322237402200698,-2231.066162109375,304.1400451660156,0.9093535542488098,0.2027317583560943,0.1418014913797378,293.1611022949219,297.1499938964844,293.1499938964844,0.175742045044899,-3789.296875,304.1513671875,0.9853239059448242,0.2536181807518005,0.2406298369169235,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443277424201,-396.7032470703125,292.5777893066406,0.5691365599632263,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874762028455734,0.831100344657898,0.831100344657898,1.0,1.0,-0.8648692965507507,0.3503956198692322,0.5144736766815186,0.1862583458423614,0.0,0.0,0.2849611639976501,24.50419235229492,25.0,1.2454484701156616,-6336.03369140625,103.9559097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414939165115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014622986316681,0.2014666944742202,-4.39744871982839e-06,0.0,0.0001435983285773,0.0,0.0,8.32739543914795,0.0,0.0,0.0,0.2871347367763519,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.025060860440135,-974.6135864257812,304.14910888671875,0.6347872018814087,0.0680760443210601,0.0619010441005229,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365599632263,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322237402200698,-2231.066162109375,304.1400451660156,0.9093535542488098,0.2027317583560943,0.1418014913797378,293.1611022949219,297.1499938964844,293.1499938964844,0.175742045044899,-3789.296875,304.1513671875,0.9853239059448242,0.2536181807518005,0.2406298369169235,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443277424201,-396.7032470703125,292.5777893066406,0.5691365599632263,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874762028455734,0.831100344657898,0.831100344657898,1.0,1.0,-0.8648692965507507,0.3503956198692322,0.5144736766815186,0.1862583458423614,0.0,0.0,0.2849611639976501,24.50419235229492,25.0,1.2454484701156616,-6336.03369140625,103.9559097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414939165115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014622986316681,0.2014666944742202,-4.39744871982839e-06,0.0,0.0001435983285773,0.0,0.0,8.32739543914795,0.0,0.0,0.0,0.2871347367763519,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251743663102388,-976.7245483398438,304.14923095703125,0.6349714994430542,0.0682310536503791,0.0620407275855541,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339878588914871,-2254.820556640625,304.1404113769531,0.9125134944915771,0.2048809975385666,0.14332115650177,293.1614074707031,297.1499938964844,293.1499938964844,0.1754272729158401,-3783.847900390625,304.15142822265625,0.9845781922340392,0.2532756328582763,0.2403061091899871,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071897413581,-382.5776977539063,292.52789306640625,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048760652542,0.831092119216919,0.831092119216919,1.0,1.0,-0.8664846420288086,0.3518719673156738,0.5146126747131348,0.1846916526556015,0.0,0.0,0.2870342135429382,24.530292510986328,25.0,1.742442011833191,-6370.00830078125,104.4017562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424386501312255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031172662973404,0.2031216621398925,-4.401302703627152e-06,0.0,0.0001445571251679,0.0,0.0,8.407837867736816,0.0,0.0,0.0,0.2874592542648315,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251743663102388,-976.7245483398438,304.14923095703125,0.6349714994430542,0.0682310536503791,0.0620407275855541,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339878588914871,-2254.820556640625,304.1404113769531,0.9125134944915771,0.2048809975385666,0.14332115650177,293.1614074707031,297.1499938964844,293.1499938964844,0.1754272729158401,-3783.847900390625,304.15142822265625,0.9845781922340392,0.2532756328582763,0.2403061091899871,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071897413581,-382.5776977539063,292.52789306640625,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048760652542,0.831092119216919,0.831092119216919,1.0,1.0,-0.8664846420288086,0.3518719673156738,0.5146126747131348,0.1846916526556015,0.0,0.0,0.2870342135429382,24.530292510986328,25.0,1.742442011833191,-6370.00830078125,104.4017562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424386501312255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031172662973404,0.2031216621398925,-4.401302703627152e-06,0.0,0.0001445571251679,0.0,0.0,8.407837867736816,0.0,0.0,0.0,0.2874592542648315,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252979099750518,-979.0189819335938,304.1492614746094,0.6352444887161255,0.0684042125940322,0.0621926859021186,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356656849384308,-2277.34130859375,304.14080810546875,0.9156032204627992,0.2069183737039566,0.1447632312774658,293.1615600585937,297.1499938964844,293.1499938964844,0.1751238703727722,-3778.60107421875,304.1514587402344,0.9839140176773072,0.2529521882534027,0.2399972826242447,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700372465886,-368.4469604492188,292.4779357910156,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879220306873321,0.8310838937759399,0.8310838937759399,1.0,1.0,-0.868037223815918,0.3531829416751861,0.5148542523384094,0.183453232049942,0.0,0.0,0.2889171242713928,24.553905487060547,25.0,1.93376886844635,-6402.26708984375,104.8283462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433577537536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046312987804412,0.2046357095241546,-4.404870651342208e-06,0.0,0.0001454898883821,0.0,0.0,8.48171615600586,0.0,0.0,0.0,0.2877579033374786,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252979099750518,-979.0189819335938,304.1492614746094,0.6352444887161255,0.0684042125940322,0.0621926859021186,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356656849384308,-2277.34130859375,304.14080810546875,0.9156032204627992,0.2069183737039566,0.1447632312774658,293.1615600585937,297.1499938964844,293.1499938964844,0.1751238703727722,-3778.60107421875,304.1514587402344,0.9839140176773072,0.2529521882534027,0.2399972826242447,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700372465886,-368.4469604492188,292.4779357910156,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879220306873321,0.8310838937759399,0.8310838937759399,1.0,1.0,-0.868037223815918,0.3531829416751861,0.5148542523384094,0.183453232049942,0.0,0.0,0.2889171242713928,24.553905487060547,25.0,1.93376886844635,-6402.26708984375,104.8283462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433577537536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046312987804412,0.2046357095241546,-4.404870651342208e-06,0.0,0.0001454898883821,0.0,0.0,8.48171615600586,0.0,0.0,0.0,0.2877579033374786,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254383608698844,-981.61767578125,304.1492919921875,0.6356277465820312,0.0686030536890029,0.062366422265768,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372477561235427,-2298.505615234375,304.1412353515625,0.9185842275619508,0.2088375985622406,0.1461241394281387,293.1615905761719,297.1499938964844,293.1499938964844,0.1748336404561996,-3773.5771484375,304.1514587402344,0.9833304286003112,0.2526550590991974,0.2397115677595138,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328497690148,-354.2982482910156,292.4284362792969,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881291419267654,0.8310756087303162,0.8310756087303162,1.0,1.0,-0.8695443272590637,0.3543756008148193,0.5151687264442444,0.1824492812156677,0.0,0.0,0.2905426919460296,24.574779510498047,25.0,2.6331348419189453,-6434.87841796875,105.2392349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442412883043289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059783041477203,0.2059827148914337,-4.408125732879853e-06,0.0,0.0001463865628466,0.0,0.0,8.547762870788574,0.0,0.0,0.0,0.2880253195762634,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254383608698844,-981.61767578125,304.1492919921875,0.6356277465820312,0.0686030536890029,0.062366422265768,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372477561235427,-2298.505615234375,304.1412353515625,0.9185842275619508,0.2088375985622406,0.1461241394281387,293.1615905761719,297.1499938964844,293.1499938964844,0.1748336404561996,-3773.5771484375,304.1514587402344,0.9833304286003112,0.2526550590991974,0.2397115677595138,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328497690148,-354.2982482910156,292.4284362792969,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881291419267654,0.8310756087303162,0.8310756087303162,1.0,1.0,-0.8695443272590637,0.3543756008148193,0.5151687264442444,0.1824492812156677,0.0,0.0,0.2905426919460296,24.574779510498047,25.0,2.6331348419189453,-6434.87841796875,105.2392349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442412883043289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059783041477203,0.2059827148914337,-4.408125732879853e-06,0.0,0.0001463865628466,0.0,0.0,8.547762870788574,0.0,0.0,0.0,0.2880253195762634,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255158096551895,-983.04638671875,304.1492614746094,0.635863184928894,0.068712905049324,0.0624624975025653,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683100819587708,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379993110895156,-2308.5341796875,304.1414489746094,0.9200226068496704,0.2097498774528503,0.1467715054750442,293.1615295410156,297.1499938964844,293.1499938964844,0.1746947020292282,-3771.169921875,304.1514587402344,0.9830699563026428,0.2525177597999573,0.2395790219306945,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142712806351,-347.2279357910156,292.4039001464844,0.5683100819587708,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882291436195373,0.8310714960098267,0.8310714960098267,1.0,1.0,-0.870280921459198,0.3549282252788543,0.515352725982666,0.1820339262485504,0.0,0.0,0.2912238836288452,24.58430290222168,25.0,2.8249266147613525,-6450.240234375,105.4390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446671485900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065548449754715,0.2065592557191848,-4.409572738950374e-06,0.0,0.0001468187692807,0.0,0.0,8.576181411743164,0.0,0.0,0.0,0.2881409823894501,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255987662822008,-984.5769653320312,304.1492614746094,0.636126697063446,0.0688295513391494,0.0625645816326141,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682373642921448,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387284994125366,-2318.25244140625,304.1416931152344,0.9214264154434204,0.2106324732303619,0.1473979949951172,293.1614685058594,297.1499938964844,293.1499938964844,0.1745635271072387,-3768.900634765625,304.15142822265625,0.982829749584198,0.2523880302906036,0.2394534051418304,293.2925720214844,297.1499938964844,293.1499938964844,0.0008957146783359,-340.1679077148437,292.3793029785156,0.5682373642921448,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.424072265625,291.1393127441406,1.0,0.1883270591497421,0.8310675024986267,0.8310675024986267,1.0,1.0,-0.8710075616836548,0.3554535210132599,0.5155540704727173,0.1816737651824951,0.0,0.0,0.2918465137481689,24.5932846069336,25.0,2.6948537826538086,-6464.7822265625,105.63545989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1450804024934768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070757001638412,0.2070801109075546,-4.410885139805032e-06,0.0,0.0001472381554776,0.0,0.0,8.60189151763916,0.0,0.0,0.0,0.2882458865642547,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.025786142796278,-988.0381469726562,304.1492004394531,0.6367543339729309,0.0690929070115089,0.0627911761403083,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401268690824508,-2336.863037109375,304.1421203613281,0.9241385459899902,0.2123155444860458,0.1485912501811981,293.1611633300781,297.1499938964844,293.1499938964844,0.1743320226669311,-3764.91162109375,304.1513366699219,0.9824169278144836,0.2521561980247497,0.2392257153987884,293.2930603027344,297.1499938964844,293.1499938964844,0.000858697167132,-326.09356689453125,292.3298034667969,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885173171758651,0.8310593962669373,0.8310593962669373,1.0,1.0,-0.8724430203437805,0.3564298748970032,0.5160131454467773,0.1811155825853347,0.0,0.0,0.2930139601230621,24.60925674438477,25.0,1.7517552375793457,-6492.5205078125,106.02050018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458628177642822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080275416374206,0.208031952381134,-4.413216629473027e-06,0.0,0.0001480322243878,0.0,0.0,8.648813247680664,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.025786142796278,-988.0381469726562,304.1492004394531,0.6367543339729309,0.0690929070115089,0.0627911761403083,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401268690824508,-2336.863037109375,304.1421203613281,0.9241385459899902,0.2123155444860458,0.1485912501811981,293.1611633300781,297.1499938964844,293.1499938964844,0.1743320226669311,-3764.91162109375,304.1513366699219,0.9824169278144836,0.2521561980247497,0.2392257153987884,293.2930603027344,297.1499938964844,293.1499938964844,0.000858697167132,-326.09356689453125,292.3298034667969,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885173171758651,0.8310593962669373,0.8310593962669373,1.0,1.0,-0.8724430203437805,0.3564298748970032,0.5160131454467773,0.1811155825853347,0.0,0.0,0.2930139601230621,24.60925674438477,25.0,1.7517552375793457,-6492.5205078125,106.02050018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458628177642822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080275416374206,0.208031952381134,-4.413216629473027e-06,0.0,0.0001480322243878,0.0,0.0,8.648813247680664,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260314140468835,-992.5736083984376,304.1490478515625,0.6376462578773499,0.0694381669163703,0.0630806237459182,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414702385663986,-2354.721435546875,304.1425170898437,0.9268085956573486,0.2139215171337127,0.1497235745191574,293.1606140136719,297.1499938964844,293.1499938964844,0.1741626858711242,-3762.03076171875,304.15118408203125,0.9821512699127196,0.2519840002059936,0.2390475422143936,293.2932434082031,297.1499938964844,293.1499938964844,0.0008223006734624,-312.2703857421875,292.2798156738281,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887028515338897,0.8310513496398926,0.8310513496398926,1.0,1.0,-0.87393718957901,0.3573513329029083,0.5165858268737793,0.18077252805233,0.0,0.0,0.2942344546318054,24.618873596191406,25.0,0.2384946942329406,-6520.9150390625,106.40741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465834230184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810818433761,0.2089855074882507,-4.415402145241387e-06,0.0,0.0001487635454395,0.0,0.0,8.6956148147583,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260314140468835,-992.5736083984376,304.1490478515625,0.6376462578773499,0.0694381669163703,0.0630806237459182,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414702385663986,-2354.721435546875,304.1425170898437,0.9268085956573486,0.2139215171337127,0.1497235745191574,293.1606140136719,297.1499938964844,293.1499938964844,0.1741626858711242,-3762.03076171875,304.15118408203125,0.9821512699127196,0.2519840002059936,0.2390475422143936,293.2932434082031,297.1499938964844,293.1499938964844,0.0008223006734624,-312.2703857421875,292.2798156738281,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887028515338897,0.8310513496398926,0.8310513496398926,1.0,1.0,-0.87393718957901,0.3573513329029083,0.5165858268737793,0.18077252805233,0.0,0.0,0.2942344546318054,24.618873596191406,25.0,0.2384946942329406,-6520.9150390625,106.40741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465834230184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810818433761,0.2089855074882507,-4.415402145241387e-06,0.0,0.0001487635454395,0.0,0.0,8.6956148147583,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263446196913719,-998.3408813476562,304.1488342285156,0.6388485431671143,0.0698636695742607,0.0634460523724556,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427614688873291,-2371.8603515625,304.1428527832031,0.9294626116752625,0.2154512554407119,0.1508043557405471,293.1598205566406,297.1499938964844,293.1499938964844,0.1740573197603225,-3760.2705078125,304.1509704589844,0.9820541143417358,0.2518776357173919,0.2389316707849502,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865424850024,-298.6955871582031,292.2301025390625,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888872534036636,0.8310434818267822,0.8310434818267822,1.0,1.0,-0.875532329082489,0.3582459688186645,0.5172863602638245,0.1806303262710571,0.0,0.0,0.295563280582428,24.621538162231445,25.0,-0.3512587547302246,-6551.419921875,106.8053970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472516506910324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297957658767,0.2100342065095901,-4.417740910866996e-06,0.0,0.000149441693793,0.0,0.0,8.747056007385254,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263446196913719,-998.3408813476562,304.1488342285156,0.6388485431671143,0.0698636695742607,0.0634460523724556,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427614688873291,-2371.8603515625,304.1428527832031,0.9294626116752625,0.2154512554407119,0.1508043557405471,293.1598205566406,297.1499938964844,293.1499938964844,0.1740573197603225,-3760.2705078125,304.1509704589844,0.9820541143417358,0.2518776357173919,0.2389316707849502,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865424850024,-298.6955871582031,292.2301025390625,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888872534036636,0.8310434818267822,0.8310434818267822,1.0,1.0,-0.875532329082489,0.3582459688186645,0.5172863602638245,0.1806303262710571,0.0,0.0,0.295563280582428,24.621538162231445,25.0,-0.3512587547302246,-6551.419921875,106.8053970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472516506910324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297957658767,0.2100342065095901,-4.417740910866996e-06,0.0,0.000149441693793,0.0,0.0,8.747056007385254,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267167389392852,-1004.9553833007812,304.14862060546875,0.6402720808982849,0.0703465640544891,0.0638676434755325,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.143978551030159,-2387.9765625,304.1431884765625,0.9320244193077089,0.2168871015310287,0.1518223732709884,293.1588439941406,297.1499938964844,293.1499938964844,0.1739988923072815,-3759.315673828125,304.1507263183594,0.982080101966858,0.2518274486064911,0.2388710528612136,293.292724609375,297.1499938964844,293.1499938964844,0.0007513248710893,-285.3233337402344,292.181396484375,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890721470117569,0.8310355544090271,0.8310355544090271,1.0,1.0,-0.8771840333938599,0.3591040372848511,0.5180799961090088,0.1806550920009613,0.0,0.0,0.2969062030315399,24.62088966369629,25.0,-0.2737644910812378,-6582.21142578125,107.21134948730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825509548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111133784055709,0.2111178040504455,-4.420226105139591e-06,0.0,0.000150081992615,0.0,0.0,8.800437927246094,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267167389392852,-1004.9553833007812,304.14862060546875,0.6402720808982849,0.0703465640544891,0.0638676434755325,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.143978551030159,-2387.9765625,304.1431884765625,0.9320244193077089,0.2168871015310287,0.1518223732709884,293.1588439941406,297.1499938964844,293.1499938964844,0.1739988923072815,-3759.315673828125,304.1507263183594,0.982080101966858,0.2518274486064911,0.2388710528612136,293.292724609375,297.1499938964844,293.1499938964844,0.0007513248710893,-285.3233337402344,292.181396484375,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890721470117569,0.8310355544090271,0.8310355544090271,1.0,1.0,-0.8771840333938599,0.3591040372848511,0.5180799961090088,0.1806550920009613,0.0,0.0,0.2969062030315399,24.62088966369629,25.0,-0.2737644910812378,-6582.21142578125,107.21134948730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825509548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111133784055709,0.2111178040504455,-4.420226105139591e-06,0.0,0.000150081992615,0.0,0.0,8.800437927246094,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.026921072974801,-1008.5427856445312,304.14849853515625,0.6410449743270874,0.0706048309803009,0.0640946701169014,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418942451477,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445565521717071,-2395.6171875,304.14337158203125,0.9332504868507384,0.217565432190895,0.1523044556379318,293.1582946777344,297.1499938964844,293.1499938964844,0.1739865243434906,-3759.12890625,304.150634765625,0.9821266531944276,0.2518206834793091,0.2388587594032287,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338898722082,-278.7033996582031,292.15728759765625,0.5682418942451477,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.42449951171875,291.139892578125,1.0,0.1891648769378662,0.8310316205024719,0.8310316205024719,1.0,1.0,-0.8780182600021362,0.3595167994499206,0.5185014605522156,0.1807196885347366,0.0,0.0,0.2975862324237823,24.62018394470215,25.0,-0.4559162855148315,-6596.1796875,107.41600799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481864750385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116595059633255,0.2116639316082,-4.4214889385330025e-06,0.0,0.0001503904350101,0.0,0.0,8.827402114868164,0.0,0.0,0.0,0.2891561388969421,4.0,0.0,1.0
